time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062940,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,9.933672117767856e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,7.322452438529581e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,7.726201874902472e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,0.0001046064207912,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0004962070379406,285.4130249023437,294.1499938964844,293.1499938964844,291.9441833496094,293.3269348144531,293.14990234375,286.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584349511191,1.2697229045954828e-08,0.0010584221454337,-0.0323061943054199,0.0,0.0,0.0,-0.0111073683947324,60.0,10.318900108337402,-0.0,-7.638157484279874e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,9.933672117767856e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,7.322452438529581e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,7.726201874902472e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,0.0001046064207912,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0004962070379406,285.4130249023437,294.1499938964844,293.1499938964844,291.9441833496094,293.3269348144531,293.14990234375,286.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584349511191,1.2697229045954828e-08,0.0010584221454337,-0.0323061943054199,0.0,0.0,0.0,-0.0111073683947324,60.0,10.318900108337402,-0.0,-7.638157484279874e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,9.965897334041074e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,7.346206257352605e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,7.751266093691811e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0001049457714543,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,0.0004978167708031,285.4207763671875,294.1499938964844,293.1499938964844,291.91424560546875,293.3236389160156,293.1499328613281,286.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618683882057,1.3098724771509753e-08,0.0010618552332744,-0.0333566255867481,0.0,0.0,0.0,-0.0113064059987664,60.0,10.277183532714844,-0.0,-7.68779173654366e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,9.965897334041074e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,7.346206257352605e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,7.751266093691811e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0001049457714543,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,0.0004978167708031,285.4207763671875,294.1499938964844,293.1499938964844,291.91424560546875,293.3236389160156,293.1499328613281,286.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618683882057,1.3098724771509753e-08,0.0010618552332744,-0.0333566255867481,0.0,0.0,0.0,-0.0113064059987664,60.0,10.277183532714844,-0.0,-7.68779173654366e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,9.998633322538808e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,7.370337698375806e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,7.776727579766884e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,0.0001052904990501,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.0004994519986212,285.4285583496094,294.1499938964844,293.1499938964844,291.8851013183594,293.3204040527344,293.14996337890625,286.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653561912477,1.3506590512690764e-08,0.0010653426870703,-0.0344236120581626,0.0,0.0,0.0,-0.0115086017176508,60.0,10.236855506896973,-0.0,-7.738378116073363e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,9.998633322538808e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,7.370337698375806e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,7.776727579766884e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,0.0001052904990501,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.0004994519986212,285.4285583496094,294.1499938964844,293.1499938964844,291.8851013183594,293.3204040527344,293.14996337890625,286.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653561912477,1.3506590512690764e-08,0.0010653426870703,-0.0344236120581626,0.0,0.0,0.0,-0.0115086017176508,60.0,10.236855506896973,-0.0,-7.738378116073363e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.0001001511991489,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,7.382490002783015e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,7.78954999987036e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0001054641033988,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,0.0005002755206078,285.4324645996094,294.1499938964844,293.1499938964844,291.8708801269531,293.3188171386719,293.14996337890625,286.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067112898454,1.3711993318565874e-08,0.001067099161446,-0.0349609069526195,0.0,0.0,0.0,-0.011610428802669,60.0,10.217447280883787,-0.0,-7.763916443082054e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0001003161014523,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,7.394645945169032e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,7.802376057952642e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.0001056377586792,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,0.000501099275425,285.4364013671875,294.1499938964844,293.1499938964844,291.85693359375,293.3172302246094,293.14996337890625,286.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068869838491,1.3917453856038264e-08,0.0010688558686524,-0.0354983247816562,0.0,0.0,0.0,-0.0117122838273644,60.0,10.198399543762209,-0.0,-7.78950379753951e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,0.0001006326565402,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,7.417979941237718e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,7.826997170923278e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.0001059711066773,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.0005026805447414,285.4439392089844,294.1499938964844,293.1499938964844,291.8309631347656,293.314208984375,293.1499938964844,286.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072242273949,1.4311856588733464e-08,0.0010722279548645,-0.0365298651158809,0.0,0.0,0.0,-0.0119078047573566,60.0,10.161863327026367,-0.0,-7.838739435328534e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.0001006458332994,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,7.418951281579211e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,7.828021625755355e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.0001059849819284,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,0.0005027463776059,285.4442443847656,294.1499938964844,293.1499938964844,291.82989501953125,293.3140869140625,293.1499938964844,286.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723825544118,1.43282692377511e-08,0.0010723682353273,-0.0365727879106998,0.0,0.0,0.0,-0.0119159407913684,60.0,10.160362243652344,-0.0,-7.84079148274941e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,0.0001009724364848,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,7.443025970133021e-05,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,7.853424176573753e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,0.0001063289091689,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.000504377821926,285.4521484375,294.1499938964844,293.1499938964844,291.8042297363281,293.3109741210937,293.1499938964844,286.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758623247966,1.4735192621628812e-08,0.001075847656466,-0.0376369506120681,0.0,0.0,0.0,-0.0121176689863204,60.0,10.124366760253906,-0.0,-7.891758713185484e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,0.0001009724364848,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,7.443025970133021e-05,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,7.853424176573753e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,0.0001063289091689,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.000504377821926,285.4521484375,294.1499938964844,293.1499938964844,291.8042297363281,293.3109741210937,293.1499938964844,286.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758623247966,1.4735192621628812e-08,0.001075847656466,-0.0376369506120681,0.0,0.0,0.0,-0.0121176689863204,60.0,10.124366760253906,-0.0,-7.891758713185484e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.0001012928623822,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,7.466645183740184e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,7.878345786593854e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,0.0001066663317033,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,0.0005059784161858,285.4600524902344,294.1499938964844,293.1499938964844,291.78009033203125,293.3078918457031,293.1499938964844,286.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792763205245,1.5134414610429303e-08,0.0010792611865326,-0.0386808514595031,0.0,0.0,0.0,-0.0123155796900391,60.0,10.090411186218262,-0.0,-7.94192231978741e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.0001012928623822,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,7.466645183740184e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,7.878345786593854e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,0.0001066663317033,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,0.0005059784161858,285.4600524902344,294.1499938964844,293.1499938964844,291.78009033203125,293.3078918457031,293.1499938964844,286.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792763205245,1.5134414610429303e-08,0.0010792611865326,-0.0386808514595031,0.0,0.0,0.0,-0.0123155796900391,60.0,10.090411186218262,-0.0,-7.94192231978741e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,0.0001016038731904,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,7.489570998586714e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,7.902535435277969e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0001069938371074,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.0005075319786556,285.468017578125,294.1499938964844,293.1499938964844,291.7576599121094,293.3049011230469,293.1499938964844,286.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825899662449,1.5521912644089753e-08,0.0010825744830071,-0.0396939739584922,0.0,0.0,0.0,-0.0125076780095696,60.0,10.058735847473145,-0.0,-7.990763606358088e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,0.0001016038731904,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,7.489570998586714e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,7.902535435277969e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0001069938371074,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.0005075319786556,285.468017578125,294.1499938964844,293.1499938964844,291.7576599121094,293.3049011230469,293.1499938964844,286.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825899662449,1.5521912644089753e-08,0.0010825744830071,-0.0396939739584922,0.0,0.0,0.0,-0.0125076780095696,60.0,10.058735847473145,-0.0,-7.990763606358088e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,0.0001017546455841,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,7.50068502384238e-05,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,7.914262096164748e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,0.0001071526130544,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0005082851275801,285.4720153808594,294.1499938964844,293.1499938964844,291.7471618652344,293.30340576171875,293.1499938964844,286.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841963812708,1.5709769485283687e-08,0.0010841806652024,-0.0401850901544094,0.0,0.0,0.0,-0.0126008065417408,60.0,10.043747901916504,-0.0,-8.014495733732474e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,0.0001019021583488,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,7.511558942496777e-05,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,7.925735553726554e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,0.0001073079547495,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,0.0005090219783596,285.4760131835937,294.1499938964844,293.1499938964844,291.7371520996094,293.3019104003906,293.1499938964844,286.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857681045308,1.5893562022029073e-08,0.0010857522720471,-0.0406655482947826,0.0,0.0,0.0,-0.0126919196918606,60.0,10.029298782348633,-0.0,-8.037748955302959e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0001021847929223,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,7.53239291952923e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,7.947717676870525e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,0.0001076055777957,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,0.0005104338051751,285.4840393066406,294.1499938964844,293.1499938964844,291.7187805175781,293.29901123046875,293.1499938964844,286.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887794196605,1.624570167280126e-08,0.0010887631215155,-0.0415860190987587,0.0,0.0,0.0,-0.0128664895892143,60.0,10.002065658569336,-0.0,-8.08239377647624e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0001021847929223,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,7.53239291952923e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,7.947717676870525e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,0.0001076055777957,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,0.0005104338051751,285.4840393066406,294.1499938964844,293.1499938964844,291.7187805175781,293.29901123046875,293.1499938964844,286.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887794196605,1.624570167280126e-08,0.0010887631215155,-0.0415860190987587,0.0,0.0,0.0,-0.0128664895892143,60.0,10.002065658569336,-0.0,-8.08239377647624e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,0.0001024487355607,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,7.551848830189556e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,7.968246791278943e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,0.0001078835193766,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0005117522669024,285.4921264648437,294.1499938964844,293.1499938964844,291.70269775390625,293.296142578125,293.1499938964844,286.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915916645899,1.6574556838122593e-08,0.0010915751336142,-0.0424455292522907,0.0,0.0,0.0,-0.0130295166745781,60.0,9.977334022521973,-0.0,-8.124198558334683e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,0.0001024487355607,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,7.551848830189556e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,7.968246791278943e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,0.0001078835193766,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0005117522669024,285.4921264648437,294.1499938964844,293.1499938964844,291.70269775390625,293.296142578125,293.1499938964844,286.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915916645899,1.6574556838122593e-08,0.0010915751336142,-0.0424455292522907,0.0,0.0,0.0,-0.0130295166745781,60.0,9.977334022521973,-0.0,-8.124198558334683e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0001026914032991,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905334472656,0.0,0.0,7.569736771984026e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,7.987120625330135e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,0.0001081390582839,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0005129644414409,285.5002136230469,294.1499938964844,293.1499938964844,291.6891174316406,293.2933349609375,293.1499938964844,286.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941771324723,1.6876899877615873e-08,0.0010941602522507,-0.0432356670498847,0.0,0.0,0.0,-0.013179400935769,60.0,9.955241203308104,-0.0,-8.162727738181277e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0001026914032991,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905334472656,0.0,0.0,7.569736771984026e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,7.987120625330135e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,0.0001081390582839,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0005129644414409,285.5002136230469,294.1499938964844,293.1499938964844,291.6891174316406,293.2933349609375,293.1499938964844,286.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941771324723,1.6876899877615873e-08,0.0010941602522507,-0.0432356670498847,0.0,0.0,0.0,-0.013179400935769,60.0,9.955241203308104,-0.0,-8.162727738181277e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0001029095292324,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,7.585815183119848e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,8.004085975699127e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,0.0001083687602658,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,0.0005140540306456,285.5083312988281,294.1499938964844,293.1499938964844,291.67822265625,293.2905578613281,293.1499938964844,286.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096501131542,1.7148670039546232e-08,0.0010964840184897,-0.0439458340406417,0.0,0.0,0.0,-0.0133141279220581,60.0,9.935937881469728,-0.0,-8.197438461365891e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0001029095292324,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,7.585815183119848e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,8.004085975699127e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,0.0001083687602658,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,0.0005140540306456,285.5083312988281,294.1499938964844,293.1499938964844,291.67822265625,293.2905578613281,293.1499938964844,286.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096501131542,1.7148670039546232e-08,0.0010964840184897,-0.0439458340406417,0.0,0.0,0.0,-0.0133141279220581,60.0,9.935937881469728,-0.0,-8.197438461365891e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.0001030075945891,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,7.59304384700954e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,8.011713362066075e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,0.0001084720279322,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.400634765625,0.0,0.0,0.0005145439063198,285.5124206542969,294.1499938964844,293.1499938964844,291.673828125,293.2892150878906,293.1499938964844,286.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975452605634,1.727085141567386e-08,0.0010975280310958,-0.0442650876939296,0.0,0.0,0.0,-0.013374694623053,60.0,9.92763328552246,-0.0,-8.21306755938167e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,0.0001030991479638,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,7.599793025292456e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,8.018834341783077e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0001085684343706,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,0.0005150012439116,285.5164794921875,294.1499938964844,293.1499938964844,291.6701965332031,293.2878723144531,293.1499938964844,286.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985201224684,1.7384916617402272e-08,0.0010985027765855,-0.0445631258189678,0.0,0.0,0.0,-0.0134312389418482,60.0,9.920037269592283,-0.0,-8.227672765315219e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,0.0001032635263982,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,7.611908949911594e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123840332031,0.0,0.0,8.031618199311197e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,0.0001087415294023,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0005158223211765,285.524658203125,294.1499938964844,293.1499938964844,291.6652526855469,293.28521728515625,293.1499938964844,286.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002742685377,1.7589709244703045e-08,0.0011002566898241,-0.0450981855392456,0.0,0.0,0.0,-0.0135327763855457,60.0,9.906664848327637,-0.0,-8.253925187773349e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,0.0001032635263982,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,7.611908949911594e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123840332031,0.0,0.0,8.031618199311197e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,0.0001087415294023,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0005158223211765,285.524658203125,294.1499938964844,293.1499938964844,291.6652526855469,293.28521728515625,293.1499938964844,286.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002742685377,1.7589709244703045e-08,0.0011002566898241,-0.0450981855392456,0.0,0.0,0.0,-0.0135327763855457,60.0,9.906664848327637,-0.0,-8.253925187773349e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0001033894150168,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,7.621188706252724e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,8.041409455472603e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,0.00010887409735,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0005164511385373,285.5328674316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2825927734375,293.1499938964844,286.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101613859646,1.774654734276737e-08,0.0011015961645171,-0.0455079302191734,0.0,0.0,0.0,-0.0136105204001069,60.0,9.896817207336426,-0.0,-8.274059126733847e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0001033894150168,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,7.621188706252724e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,8.041409455472603e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,0.00010887409735,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0005164511385373,285.5328674316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2825927734375,293.1499938964844,286.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101613859646,1.774654734276737e-08,0.0011015961645171,-0.0455079302191734,0.0,0.0,0.0,-0.0136105204001069,60.0,9.896817207336426,-0.0,-8.274059126733847e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001034963133861,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,7.629069295944646e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,8.049724419834092e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0001089866636903,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.0005169851356185,285.54107666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.280029296875,293.1499938964844,286.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027550790458,1.7879731473158245e-08,0.0011027371510863,-0.0458558574318885,0.0,0.0,0.0,-0.01367655582726,60.0,9.88877296447754,-0.0,-8.291175390695572e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001034963133861,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,7.629069295944646e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,8.049724419834092e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0001089866636903,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.0005169851356185,285.54107666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.280029296875,293.1499938964844,286.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027550790458,1.7879731473158245e-08,0.0011027371510863,-0.0458558574318885,0.0,0.0,0.0,-0.01367655582726,60.0,9.88877296447754,-0.0,-8.291175390695572e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.0001035793393384,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,7.635189103893936e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,8.056181104620919e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0001090740915969,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0005173998652026,285.5492858886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2775573730469,293.1499938964844,286.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036372743546,1.7983156297418645e-08,0.0011036193463951,-0.0461260378360748,0.0,0.0,0.0,-0.0137278167530894,60.0,9.88101863861084,-0.0,-8.30448030342268e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.0001035793393384,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,7.635189103893936e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,8.056181104620919e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0001090740915969,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0005173998652026,285.5492858886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2775573730469,293.1499938964844,286.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036372743546,1.7983156297418645e-08,0.0011036193463951,-0.0461260378360748,0.0,0.0,0.0,-0.0137278167530894,60.0,9.88101863861084,-0.0,-8.30448030342268e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,0.0001036183530231,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,7.638064562343061e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,8.059215906541795e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.0001091151789296,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0005175947444513,285.55340576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2763061523437,293.1499938964844,286.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040525278076,1.80317556441878e-08,0.0011040344834327,-0.0462529920041561,0.0,0.0,0.0,-0.0137519082054495,60.0,9.877009391784668,-0.0,-8.310735921668312e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0001036517132888,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,7.640523108420894e-05,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,8.061810513027012e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.000109150299977,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0005177613929845,285.5575256347656,294.1499938964844,293.1499938964844,291.6635437011719,293.27508544921875,293.1499938964844,286.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044075945392,1.8073309959731887e-08,0.0011043895501643,-0.0463615395128726,0.0,0.0,0.0,-0.0137725071981549,60.0,9.872751235961914,-0.0,-8.316086308468584e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,0.000103707985545,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,7.644671859452501e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,8.066187001531944e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,0.0001092095626518,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0005180425359867,285.5657653808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2726745605469,293.1499938964844,286.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050102766603,1.8143412106041985e-08,0.0011049921158701,-0.0465446487069129,0.0,0.0,0.0,-0.0138072744011878,60.0,9.863689422607422,-0.0,-8.325115885554626e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
