time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065280,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,0.000103707985545,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,7.644671859452501e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,8.066187001531944e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,0.0001092095626518,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0005180425359867,285.5657653808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2726745605469,293.1499938964844,286.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050102766603,1.8143412106041985e-08,0.0011049921158701,-0.0465446487069129,0.0,0.0,0.0,-0.0138072744011878,60.0,9.863689422607422,-0.0,-8.325115885554626e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,0.0001037398178596,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,7.647018355783075e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,8.06866300990805e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0001092430829885,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0005182015593163,285.57403564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.27032470703125,293.1499938964844,286.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105347299017,1.818305328527004e-08,0.0011053290218114,-0.0466482006013393,0.0,0.0,0.0,-0.0138269169256091,60.0,9.853116035461426,-0.0,-8.33022468782474e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,0.0001037398178596,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,7.647018355783075e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,8.06866300990805e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0001092430829885,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0005182015593163,285.57403564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.27032470703125,293.1499938964844,286.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105347299017,1.818305328527004e-08,0.0011053290218114,-0.0466482006013393,0.0,0.0,0.0,-0.0138269169256091,60.0,9.853116035461426,-0.0,-8.33022468782474e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,0.0001037540278048,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,7.648065366083756e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,8.069768227869645e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,0.0001092580496333,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,0.000518272514455,285.5823059082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2680053710937,293.1499938964844,286.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055007344111,1.8200740470319943e-08,0.0011054825736209,-0.0466943979263305,0.0,0.0,0.0,-0.0138356974348425,60.0,9.841348648071287,-0.0,-8.332504108921057e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,0.0001037540278048,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,7.648065366083756e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,8.069768227869645e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,0.0001092580496333,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,0.000518272514455,285.5823059082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2680053710937,293.1499938964844,286.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055007344111,1.8200740470319943e-08,0.0011054825736209,-0.0466943979263305,0.0,0.0,0.0,-0.0138356974348425,60.0,9.841348648071287,-0.0,-8.332504108921057e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,0.0001037443653331,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,7.647353049833328e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,8.069015893852338e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,0.0001092478705686,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0005182242603041,285.5905456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2657470703125,293.1499938964844,286.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053978232666,1.8188677231023576e-08,0.0011053795460611,-0.0466628856956958,0.0,0.0,0.0,-0.0138297174125909,60.0,9.82785987854004,-0.0,-8.330948730872478e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,0.0001037443653331,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,7.647353049833328e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,8.069015893852338e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,0.0001092478705686,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0005182242603041,285.5905456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2657470703125,293.1499938964844,286.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053978232666,1.8188677231023576e-08,0.0011053795460611,-0.0466628856956958,0.0,0.0,0.0,-0.0138297174125909,60.0,9.82785987854004,-0.0,-8.330948730872478e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.000103737504105,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,7.646847370779142e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,8.068482566159219e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,0.0001092406455427,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0005181899759918,285.5946960449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2646179199219,293.1499938964844,286.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053232010453,1.8180113414700827e-08,0.0011053050402551,-0.0466405190527439,0.0,0.0,0.0,-0.0138254649937152,60.0,9.820963859558104,-0.0,-8.329845258003844e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.0001037205947795,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,7.645600999239832e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,8.067167073022574e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,0.0001092228412744,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0005181055166758,285.59881591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.26348876953125,293.1499938964844,286.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141127482,1.8159036940801343e-08,0.0011051229666918,-0.0465854667127132,0.0,0.0,0.0,-0.0138150071725249,60.0,9.813383102416992,-0.0,-8.327129563667769e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0001036676258081,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,7.6416959927883e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,8.063047425821424e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0001091670565074,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0005178409046493,285.6070861816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2613220214844,293.1499938964844,286.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045798892155,1.809301330979452e-08,0.0011045618448406,-0.0464130043983459,0.0,0.0,0.0,-0.0137822935357689,60.0,9.796712875366213,-0.0,-8.318622946035249e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0001036676258081,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,7.6416959927883e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,8.063047425821424e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0001091670565074,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0005178409046493,285.6070861816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2613220214844,293.1499938964844,286.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045798892155,1.809301330979452e-08,0.0011045618448406,-0.0464130043983459,0.0,0.0,0.0,-0.0137822935357689,60.0,9.796712875366213,-0.0,-8.318622946035249e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0001035877139656,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,7.635805377503857e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,8.056832302827388e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0001090829100576,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,0.0005174417747184,285.6153259277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2592163085937,293.1499938964844,286.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037280783057,1.7993423639950382e-08,0.0011037100339308,-0.0461528562009334,0.0,0.0,0.0,-0.0137329222634434,60.0,9.777877807617188,-0.0,-8.305801202368458e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0001035877139656,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,7.635805377503857e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,8.056832302827388e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0001090829100576,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,0.0005174417747184,285.6153259277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2592163085937,293.1499938964844,286.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037280783057,1.7993423639950382e-08,0.0011037100339308,-0.0461528562009334,0.0,0.0,0.0,-0.0137329222634434,60.0,9.777877807617188,-0.0,-8.305801202368458e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0001034917950164,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,7.628734601894394e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,8.049371535889804e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.000108981897938,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,0.0005169626092538,285.6235656738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2571716308594,293.1499938964844,286.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027088621631,1.7873885482799782e-08,0.0011026909342035,-0.0458405837416648,0.0,0.0,0.0,-0.0136736771091818,60.0,9.75753402709961,-0.0,-8.290423636481138e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0001034917950164,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,7.628734601894394e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,8.049371535889804e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.000108981897938,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,0.0005169626092538,285.6235656738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2571716308594,293.1499938964844,286.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027088621631,1.7873885482799782e-08,0.0011026909342035,-0.0458405837416648,0.0,0.0,0.0,-0.0136736771091818,60.0,9.75753402709961,-0.0,-8.290423636481138e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001033793014357,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,7.620442193001509e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,8.040621469262987e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0001088634380721,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,0.0005164006724953,285.6318054199219,294.1499938964844,293.1499938964844,291.6635437011719,293.25518798828125,293.1499938964844,286.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015101335942,1.7733691848320632e-08,0.0011014924384653,-0.0454743430018425,0.0,0.0,0.0,-0.0136041780933737,60.0,9.735957145690918,-0.0,-8.272407114873206e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001033793014357,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,7.620442193001509e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,8.040621469262987e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0001088634380721,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,0.0005164006724953,285.6318054199219,294.1499938964844,293.1499938964844,291.6635437011719,293.25518798828125,293.1499938964844,286.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015101335942,1.7733691848320632e-08,0.0011014924384653,-0.0454743430018425,0.0,0.0,0.0,-0.0136041780933737,60.0,9.735957145690918,-0.0,-8.272407114873206e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,0.0001033288499456,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,7.6167234510649e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,8.036697545321658e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,0.0001088103090296,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0005161486915312,285.63592529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.254150390625,293.1499938964844,286.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009718291461,1.76708194743469e-08,0.0011009541340172,-0.0453100875020027,0.0,0.0,0.0,-0.0135730067268013,60.0,9.725665092468262,-0.0,-8.264333928309497e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001032684886013,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,7.612274202983826e-05,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,8.032002369873226e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0001087467389879,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.0005158471758477,285.6400451660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2531433105469,293.1499938964844,286.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003231629729,1.7595588985841463e-08,0.0011003055842593,-0.0451135486364364,0.0,0.0,0.0,-0.0135356849059462,60.0,9.714509963989258,-0.0,-8.254679784158726e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001031394931487,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,7.60276525397785e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,8.021969551919028e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0001086109041352,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,0.0005152028170414,285.64825439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.25115966796875,293.1499938964844,286.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989514412358,1.7434839350016773e-08,0.0010989339789375,-0.0446935556828975,0.0,0.0,0.0,-0.0134560093283653,60.0,9.69145965576172,-0.0,-8.23406764993706e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001031394931487,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,7.60276525397785e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,8.021969551919028e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0001086109041352,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,0.0005152028170414,285.64825439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.25115966796875,293.1499938964844,286.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989514412358,1.7434839350016773e-08,0.0010989339789375,-0.0446935556828975,0.0,0.0,0.0,-0.0134560093283653,60.0,9.69145965576172,-0.0,-8.23406764993706e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0001029971608659,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,7.592273323098198e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,8.010899182409048e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.0001084610266843,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.000514491868671,285.656494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.24920654296875,293.1499938964844,286.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.7257475448673176e-08,0.0010974169708788,-0.0442301370203495,0.0,0.0,0.0,-0.0133680803701281,60.0,9.667346954345703,-0.0,-8.211355861931224e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0001029971608659,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,7.592273323098198e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,8.010899182409048e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.0001084610266843,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.000514491868671,285.656494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.24920654296875,293.1499938964844,286.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.7257475448673176e-08,0.0010974169708788,-0.0442301370203495,0.0,0.0,0.0,-0.0133680803701281,60.0,9.667346954345703,-0.0,-8.211355861931224e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0001028366023092,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,7.580438250442967e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,7.998410728760064e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0001082919479813,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0005136898253113,285.6647033691406,294.1499938964844,293.1499938964844,291.6635437011719,293.247314453125,293.1499938964844,286.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957226622849,1.7057393719710493e-08,0.0010957056656479,-0.0437073223292827,0.0,0.0,0.0,-0.0132688889279961,60.0,9.641862869262695,-0.0,-8.185772060187446e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0001028366023092,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,7.580438250442967e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,7.998410728760064e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0001082919479813,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0005136898253113,285.6647033691406,294.1499938964844,293.1499938964844,291.6635437011719,293.247314453125,293.1499938964844,286.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957226622849,1.7057393719710493e-08,0.0010957056656479,-0.0437073223292827,0.0,0.0,0.0,-0.0132688889279961,60.0,9.641862869262695,-0.0,-8.185772060187446e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,0.0001026608006213,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,7.567479042336345e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,7.98473774921149e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,0.0001081068185158,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0005128116463311,285.6728820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2454528808594,293.1499938964844,286.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838322736134614e-08,0.001093833358027,-0.0431348495185375,0.0,0.0,0.0,-0.0131602911278605,60.0,9.61522388458252,-0.0,-8.157805808650664e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,0.0001026608006213,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,7.567479042336345e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,7.98473774921149e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,0.0001081068185158,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0005128116463311,285.6728820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2454528808594,293.1499938964844,286.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838322736134614e-08,0.001093833358027,-0.0431348495185375,0.0,0.0,0.0,-0.0131602911278605,60.0,9.61522388458252,-0.0,-8.157805808650664e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001025648671202,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,7.56040753913112e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,7.977276254678145e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,0.0001080057918443,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0005123324808664,285.6769714355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2445373535156,293.1499938964844,286.6006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928253177553,1.6718779249913496e-08,0.0010928086703643,-0.0428224466741085,0.0,0.0,0.0,-0.0131010161712765,60.0,9.601224899291992,-0.0,-8.142566088054083e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,0.0001024673474603,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,7.553218893008307e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,7.969691068865359e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0001079031062545,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0005118453409522,285.6810607910156,294.1499938964844,293.1499938964844,291.6635437011719,293.24365234375,293.1499938964844,286.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.6597260454886964e-08,0.0010917697800323,-0.0425048656761646,0.0,0.0,0.0,-0.0130407754331827,60.0,9.58707332611084,-0.0,-8.12708833564102e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.000102267062175,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,7.538455247413367e-05,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,7.954113243613392e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001076921907952,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,0.0005108448676764,285.6892395019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2418518066406,293.1499938964844,286.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896552121266,1.6347687648021747e-08,0.0010896389139816,-0.0418525822460651,0.0,0.0,0.0,-0.0129170669242739,60.0,9.558259963989258,-0.0,-8.09534626000641e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.000102267062175,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,7.538455247413367e-05,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,7.954113243613392e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001076921907952,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,0.0005108448676764,285.6892395019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2418518066406,293.1499938964844,286.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896552121266,1.6347687648021747e-08,0.0010896389139816,-0.0418525822460651,0.0,0.0,0.0,-0.0129170669242739,60.0,9.558259963989258,-0.0,-8.09534626000641e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,0.000102059188066,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,7.523132080677897e-05,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,7.937945338198915e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0001074732863344,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,0.0005098065012134,285.6973876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2401123046875,293.1499938964844,286.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874384315684,1.6088650411916205e-08,0.0010874222498387,-0.0411755107343196,0.0,0.0,0.0,-0.0127886431291699,60.0,9.52865505218506,-0.0,-8.062467315994581e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,0.000102059188066,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,7.523132080677897e-05,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,7.937945338198915e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0001074732863344,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,0.0005098065012134,285.6973876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2401123046875,293.1499938964844,286.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874384315684,1.6088650411916205e-08,0.0010874222498387,-0.0411755107343196,0.0,0.0,0.0,-0.0127886431291699,60.0,9.52865505218506,-0.0,-8.062467315994581e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0001018539260257,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,7.508001726819202e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,7.921980432001874e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0001072571394615,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0005087811732664,285.7055053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2384033203125,293.1499938964844,286.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852513369172,1.583287989603832e-08,0.0010852355044335,-0.0405069217085838,0.0,0.0,0.0,-0.0126618482172489,60.0,9.4988374710083,-0.0,-8.030067277786659e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0001018539260257,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,7.508001726819202e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,7.921980432001874e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0001072571394615,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0005087811732664,285.7055053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2384033203125,293.1499938964844,286.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852513369172,1.583287989603832e-08,0.0010852355044335,-0.0405069217085838,0.0,0.0,0.0,-0.0126618482172489,60.0,9.4988374710083,-0.0,-8.030067277786659e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001016588939819,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,7.493624434573576e-05,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,7.906810787972063e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.000107051761006,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.0005078069516457,285.7135925292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2367553710937,293.1499938964844,286.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831725085154,1.5589849411412615e-08,0.0010831569088622,-0.039871584624052,0.0,0.0,0.0,-0.012541364878416,60.0,9.469531059265137,-0.0,-7.999341988806918e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001016588939819,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,7.493624434573576e-05,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,7.906810787972063e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.000107051761006,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.0005078069516457,285.7135925292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2367553710937,293.1499938964844,286.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831725085154,1.5589849411412615e-08,0.0010831569088622,-0.039871584624052,0.0,0.0,0.0,-0.012541364878416,60.0,9.469531059265137,-0.0,-7.999341988806918e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,0.00010156755161,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,7.48689126339741e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,7.899706542957574e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,0.0001069555655703,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,0.0005073506617918,285.7176513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2359313964844,293.1499938964844,286.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822000913321,1.5476029346928044e-08,0.0010821847245097,-0.0395740158855915,0.0,0.0,0.0,-0.0124849444255232,60.0,9.455302238464355,-0.0,-7.984972683061643e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,0.0001014754452626,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,7.480102067347616e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,7.892542635090649e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0001068585770553,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.00050689058844,285.7217102050781,294.1499938964844,293.1499938964844,291.6635437011719,293.235107421875,293.1499938964844,286.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812196414917,1.5361262484248073e-08,0.0010812042746692,-0.0392739586532115,0.0,0.0,0.0,-0.0124280545860528,60.0,9.44103717803955,-0.0,-7.970496085363268e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
