time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067620,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0001013038345263,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,7.467452087439597e-05,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,7.87919489084743e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0001066778640961,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0005060333642177,285.7297668457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2335205078125,293.1499938964844,286.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793888941407,1.5147413989780034e-08,0.0010793737601488,-0.0387148410081863,0.0,0.0,0.0,-0.0123220309615135,60.0,9.413172721862791,-0.0,-7.94355798916513e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0001013038345263,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,7.467452087439597e-05,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,7.87919489084743e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0001066778640961,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0005060333642177,285.7297668457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2335205078125,293.1499938964844,286.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793888941407,1.5147413989780034e-08,0.0010793737601488,-0.0387148410081863,0.0,0.0,0.0,-0.0123220309615135,60.0,9.413172721862791,-0.0,-7.94355798916513e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,0.0001011623244266,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,7.457020547008142e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,7.868188549764454e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0001065288452082,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0005053264903835,285.73785400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2319641113281,293.1499938964844,286.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077881315723,1.497107682268961e-08,0.0010778664145618,-0.038253765553236,0.0,0.0,0.0,-0.0122346160933375,60.0,9.387478828430176,-0.0,-7.921379108211114e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,0.0001011623244266,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,7.457020547008142e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,7.868188549764454e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0001065288452082,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0005053264903835,285.73785400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2319641113281,293.1499938964844,286.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077881315723,1.497107682268961e-08,0.0010778664145618,-0.038253765553236,0.0,0.0,0.0,-0.0122346160933375,60.0,9.387478828430176,-0.0,-7.921379108211114e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0001010501073324,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,7.448748510796577e-05,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,7.85946031101048e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0001064106691046,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.0005047659506089,285.7458801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2304382324219,293.1499938964844,286.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766852647066,1.4831238459578344e-08,0.0010766704799607,-0.0378881022334098,0.0,0.0,0.0,-0.0121652912348508,60.0,9.364270210266112,-0.0,-7.903812360154917e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0001010501073324,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,7.448748510796577e-05,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,7.85946031101048e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0001064106691046,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.0005047659506089,285.7458801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2304382324219,293.1499938964844,286.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766852647066,1.4831238459578344e-08,0.0010766704799607,-0.0378881022334098,0.0,0.0,0.0,-0.0121652912348508,60.0,9.364270210266112,-0.0,-7.903812360154917e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0,0.0001009548213914,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,7.441724301315844e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,7.852049020584673e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.0001063103263732,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0005042899865657,285.7539367675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2289733886719,293.1499938964844,286.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756715200841,1.4712499663005474e-08,0.0010756568517535,-0.0375776067376136,0.0,0.0,0.0,-0.0121064353734254,60.0,9.343122482299805,-0.0,-7.888912278986029e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0,0.0001009548213914,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,7.441724301315844e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,7.852049020584673e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.0001063103263732,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0005042899865657,285.7539367675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2289733886719,293.1499938964844,286.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756715200841,1.4712499663005474e-08,0.0010756568517535,-0.0375776067376136,0.0,0.0,0.0,-0.0121064353734254,60.0,9.343122482299805,-0.0,-7.888912278986029e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0001008909021038,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,7.43701311876066e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,7.847077358746901e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0001062430164893,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.0005039707175455,285.7579345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2282409667969,293.1499938964844,286.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749911889433,1.4632850486862026e-08,0.0010749765206128,-0.037369318306446,0.0,0.0,0.0,-0.0120669538155198,60.0,9.331705093383787,-0.0,-7.878924179749448e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0001008600156637,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,7.434736471623182e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,7.844675565138459e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0001062105002347,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,0.0005038164090365,285.761962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2275085449219,293.1499938964844,286.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746609186753,1.459436216322274e-08,0.0010746463667601,-0.0372686684131622,0.0,0.0,0.0,-0.0120478682219982,60.0,9.321096420288086,-0.0,-7.874101015659107e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,0.0001008196850307,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,7.431762787746266e-05,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,7.841538172215223e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,0.0001061680231941,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,0.000503614952322,285.7699890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2260437011719,293.1499938964844,286.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742290178313,1.4544088600132454e-08,0.0010742144659161,-0.0371372029185295,0.0,0.0,0.0,-0.0120229357853531,60.0,9.30217170715332,-0.0,-7.867802054306594e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,0.0001008196850307,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,7.431762787746266e-05,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,7.841538172215223e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,0.0001061680231941,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,0.000503614952322,285.7699890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2260437011719,293.1499938964844,286.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742290178313,1.4544088600132454e-08,0.0010742144659161,-0.0371372029185295,0.0,0.0,0.0,-0.0120229357853531,60.0,9.30217170715332,-0.0,-7.867802054306594e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64263916015625,0.0,0.0,0.0001008148101391,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,7.431404083035886e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,7.841159094823524e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,0.000106162893644,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,0.0005035906215198,285.77801513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.22467041015625,293.1499938964844,286.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741770965978,1.4538003689779089e-08,0.0010741625446826,-0.0371212884783744,0.0,0.0,0.0,-0.012019919231534,60.0,9.287079811096191,-0.0,-7.867040352493859e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64263916015625,0.0,0.0,0.0001008148101391,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,7.431404083035886e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,7.841159094823524e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,0.000106162893644,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,0.0005035906215198,285.77801513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.22467041015625,293.1499938964844,286.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741770965978,1.4538003689779089e-08,0.0010741625446826,-0.0371212884783744,0.0,0.0,0.0,-0.012019919231534,60.0,9.287079811096191,-0.0,-7.867040352493859e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,0.0001008258914225,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,7.432220445480198e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,7.842020568205044e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0001061745570041,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0005036459770053,285.7860412597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2232971191406,293.1499938964844,286.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742960730567,1.455179976517229e-08,0.0010742815211415,-0.0371573641896247,0.0,0.0,0.0,-0.0120267635211348,60.0,9.274208068847656,-0.0,-7.868768392427229e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,0.0001008258914225,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,7.432220445480198e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,7.842020568205044e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0001061745570041,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0005036459770053,285.7860412597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2232971191406,293.1499938964844,286.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742960730567,1.455179976517229e-08,0.0010742815211415,-0.0371573641896247,0.0,0.0,0.0,-0.0120267635211348,60.0,9.274208068847656,-0.0,-7.868768392427229e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,0.0001008562758215,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,7.434459985233843e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,7.84438379923813e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0001062065493897,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,0.0005037977243773,285.7940673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2219543457031,293.1499938964844,286.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746197076514,1.4589640606743616e-08,0.0010746050393208,-0.0372563228011131,0.0,0.0,0.0,-0.0120455231517553,60.0,9.262701988220217,-0.0,-7.873509133560219e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,0.0001008562758215,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,7.434459985233843e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,7.84438379923813e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0001062065493897,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,0.0005037977243773,285.7940673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2219543457031,293.1499938964844,286.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746197076514,1.4589640606743616e-08,0.0010746050393208,-0.0372563228011131,0.0,0.0,0.0,-0.0120455231517553,60.0,9.262701988220217,-0.0,-7.873509133560219e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0001008634208119,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,7.43498676456511e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,7.844939682399854e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,0.0001062140800058,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0005038334638811,285.798095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2212829589844,293.1499938964844,286.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746957268565,1.4598539266330592e-08,0.001074681058526,-0.0372795946896076,0.0,0.0,0.0,-0.0120499338954687,60.0,9.255998611450195,-0.0,-7.874624685655365e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0001008965991786,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,7.437432941514999e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,7.847519736969844e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,0.0001062490191543,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,0.0005039991810917,285.8020935058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2206115722656,293.1499938964844,286.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750474175438,1.4639870649091336e-08,0.0010750327492132,-0.0373876802623271,0.0,0.0,0.0,-0.012070414610207,60.0,9.250984191894531,-0.0,-7.87980525274179e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,0.0001009665575111,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,7.44258941267617e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,7.852961425669491e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0001063226882251,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0005043486016802,285.81011962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2192687988281,293.1499938964844,286.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075793406926,1.4727024932881253e-08,0.0010757787385955,-0.0376155897974967,0.0,0.0,0.0,-0.0121136242523789,60.0,9.241998672485352,-0.0,-7.890734110560518e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,0.0001009665575111,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,7.44258941267617e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,7.852961425669491e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0001063226882251,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0005043486016802,285.81011962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2192687988281,293.1499938964844,286.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075793406926,1.4727024932881253e-08,0.0010757787385955,-0.0376155897974967,0.0,0.0,0.0,-0.0121136242523789,60.0,9.241998672485352,-0.0,-7.890734110560518e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,0.0001010498381219,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,7.448728138115257e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,7.859438483137637e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.0001064103853423,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,0.0005047646700404,285.81817626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2179870605469,293.1499938964844,286.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766804916784,1.48307810476922e-08,0.0010766657069325,-0.0378869101405143,0.0,0.0,0.0,-0.0121650593355298,60.0,9.23453426361084,-0.0,-7.903755516736055e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,0.0001010498381219,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,7.448728138115257e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,7.859438483137637e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.0001064103853423,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,0.0005047646700404,285.81817626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2179870605469,293.1499938964844,286.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766804916784,1.48307810476922e-08,0.0010766657069325,-0.0378869101405143,0.0,0.0,0.0,-0.0121650593355298,60.0,9.23453426361084,-0.0,-7.903755516736055e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0001011499625747,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,7.456108869519085e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,7.867225940572098e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,0.0001065158212441,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.000505264790263,285.8262023925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2167053222656,293.1499938964844,286.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777474381029,1.495552481856066e-08,0.0010777324205264,-0.038213100284338,0.0,0.0,0.0,-0.0122269010171294,60.0,9.2289400100708,-0.0,-7.919424405145038e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0001011499625747,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,7.456108869519085e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,7.867225940572098e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,0.0001065158212441,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.000505264790263,285.8262023925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2167053222656,293.1499938964844,286.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777474381029,1.495552481856066e-08,0.0010777324205264,-0.038213100284338,0.0,0.0,0.0,-0.0122269010171294,60.0,9.2289400100708,-0.0,-7.919424405145038e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.0001012530265143,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,7.463706424459815e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,7.875241863075644e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,0.0001066243567038,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,0.0005057796370238,285.834228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2154541015625,293.1499938964844,286.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788447689265,1.5083928772696712e-08,0.0010788296349346,-0.0385488457977771,0.0,0.0,0.0,-0.0122905522584915,60.0,9.223623275756836,-0.0,-7.935570067729716e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.0001012530265143,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,7.463706424459815e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,7.875241863075644e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,0.0001066243567038,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,0.0005057796370238,285.834228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2154541015625,293.1499938964844,286.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788447689265,1.5083928772696712e-08,0.0010788296349346,-0.0385488457977771,0.0,0.0,0.0,-0.0122905522584915,60.0,9.223623275756836,-0.0,-7.935570067729716e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0001013147557387,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,7.468256080755964e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,7.880043267505243e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0001066893528332,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0005060879630036,285.8382568359375,294.1499938964844,293.1499938964844,291.6635437011719,293.21484375,293.1499938964844,286.7403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795021662488,1.5160830812988024e-08,0.001079487032257,-0.0387499220669269,0.0,0.0,0.0,-0.0123286750167608,60.0,9.22179889678955,-0.0,-7.94524694924803e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,0.0001013763539958,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,7.472796278307214e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,7.884833757998422e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0001067542179953,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0005063956486992,285.84228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2142333984375,293.1499938964844,286.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801599128171,1.5237576533877473e-08,0.00108014466241,-0.0389505811035633,0.0,0.0,0.0,-0.012366727925837,60.0,9.22018337249756,-0.0,-7.954910330454369e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0001015015950542,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,7.482028740923852e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,7.89457481005229e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,0.000106886109279,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,0.0005070212646387,285.850341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2130126953125,293.1499938964844,286.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814933339133,1.5393618824077748e-08,0.0010814779670909,-0.0393585599958896,0.0,0.0,0.0,-0.0124440798535943,60.0,9.217164039611816,-0.0,-7.974576732294737e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0001015015950542,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,7.482028740923852e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,7.89457481005229e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,0.000106886109279,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,0.0005070212646387,285.850341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2130126953125,293.1499938964844,286.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814933339133,1.5393618824077748e-08,0.0010814779670909,-0.0393585599958896,0.0,0.0,0.0,-0.0124440798535943,60.0,9.217164039611816,-0.0,-7.974576732294737e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,0.0001016444366541,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,7.492558506783098e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,7.905685197329149e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,0.0001070365251507,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173156738281,0.0,0.0,0.0005077348323538,285.8583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2118530273437,293.1499938964844,286.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830152314156,1.557158668674674e-08,0.0010829997481778,-0.0398238413035869,0.0,0.0,0.0,-0.0125323068350553,60.0,9.215989112854004,-0.0,-7.997036277629378e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,0.0001016444366541,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,7.492558506783098e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,7.905685197329149e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,0.0001070365251507,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173156738281,0.0,0.0,0.0005077348323538,285.8583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2118530273437,293.1499938964844,286.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830152314156,1.557158668674674e-08,0.0010829997481778,-0.0398238413035869,0.0,0.0,0.0,-0.0125323068350553,60.0,9.215989112854004,-0.0,-7.997036277629378e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,0.000101779893157,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,7.50254257582128e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,7.916220056358725e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,0.0001071791630238,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0005084114382043,285.866455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.210693359375,293.1499938964844,286.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844580829143,1.5740347691917126e-08,0.0010844422504305,-0.0402650274336338,0.0,0.0,0.0,-0.0126159656792879,60.0,9.214455604553224,-0.0,-8.01836250730048e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,0.000101779893157,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,7.50254257582128e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,7.916220056358725e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,0.0001071791630238,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0005084114382043,285.866455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.210693359375,293.1499938964844,286.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844580829143,1.5740347691917126e-08,0.0010844422504305,-0.0402650274336338,0.0,0.0,0.0,-0.0126159656792879,60.0,9.214455604553224,-0.0,-8.01836250730048e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,0.0001019367555272,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,7.514105527661741e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,7.928420382086188e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328796386719,0.0,0.0,0.0001073443490895,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0005091950297355,285.8745422363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2096252441406,293.1499938964844,286.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861296905204,1.5935791353172135e-08,0.0010861137416213,-0.0407759398221969,0.0,0.0,0.0,-0.0127128567546606,60.0,9.214703559875488,-0.0,-8.043095789389555e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,0.0001019367555272,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,7.514105527661741e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,7.928420382086188e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328796386719,0.0,0.0,0.0001073443490895,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0005091950297355,285.8745422363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2096252441406,293.1499938964844,286.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861296905204,1.5935791353172135e-08,0.0010861137416213,-0.0407759398221969,0.0,0.0,0.0,-0.0127128567546606,60.0,9.214703559875488,-0.0,-8.043095789389555e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0001020048803184,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,7.51912739360705e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,7.933718734420836e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.0001074160900316,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0005095353117212,285.8785705566406,294.1499938964844,293.1499938964844,291.6635437011719,293.20904541015625,293.1499938964844,286.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868572862818,1.6020669235672358e-08,0.0010868413373827,-0.0409978106617927,0.0,0.0,0.0,-0.0127549432218074,60.0,9.214194297790527,-0.0,-8.053849143152547e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
