time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069960,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0001020853233058,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,7.52505729906261e-05,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,7.939975330373272e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0001075007967301,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0005099371192045,285.88262939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.20849609375,293.1499938964844,286.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087712473236,1.612089128855132e-08,0.0010876962915062,-0.0412597879767417,0.0,0.0,0.0,-0.0128046181052923,60.0,9.214471817016602,-0.0,-8.066555778896145e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.0001022404903778,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,7.536495104432106e-05,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,7.952043961267918e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,0.0001076641929103,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,0.0005107122124172,285.89068603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2073974609375,293.1499938964844,286.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893655708059,1.6314219308810607e-08,0.0010893492726609,-0.0417651087045669,0.0,0.0,0.0,-0.0129004577174782,60.0,9.214239120483398,-0.0,-8.091095082818357e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.0001022404903778,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,7.536495104432106e-05,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,7.952043961267918e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,0.0001076641929103,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,0.0005107122124172,285.89068603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2073974609375,293.1499938964844,286.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893655708059,1.6314219308810607e-08,0.0010893492726609,-0.0417651087045669,0.0,0.0,0.0,-0.0129004577174782,60.0,9.214239120483398,-0.0,-8.091095082818357e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,0.000102404388599,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,7.548576104454696e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,7.964792166603729e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,0.0001078367859008,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,0.0005115309613756,285.8988037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.206298828125,293.1499938964844,286.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911119170486,1.6518429291068063e-08,0.0010910955024883,-0.0422988384962081,0.0,0.0,0.0,-0.0130016934126615,60.0,9.214887619018556,-0.0,-8.117055472212088e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,0.000102404388599,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,7.548576104454696e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,7.964792166603729e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,0.0001078367859008,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,0.0005115309613756,285.8988037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.206298828125,293.1499938964844,286.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911119170486,1.6518429291068063e-08,0.0010910955024883,-0.0422988384962081,0.0,0.0,0.0,-0.0130016934126615,60.0,9.214887619018556,-0.0,-8.117055472212088e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.0001025578894768,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,7.559890946140513e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,7.976730557857081e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,0.0001079984285752,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0005122976726852,285.9068908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2052917480469,293.1499938964844,286.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092747435905,1.6709677197468412e-08,0.0010927306720986,-0.0427986569702625,0.0,0.0,0.0,-0.0130965029820799,60.0,9.21539306640625,-0.0,-8.141406482309321e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.0001025578894768,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,7.559890946140513e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,7.976730557857081e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,0.0001079984285752,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0005122976726852,285.9068908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2052917480469,293.1499938964844,286.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092747435905,1.6709677197468412e-08,0.0010927306720986,-0.0427986569702625,0.0,0.0,0.0,-0.0130965029820799,60.0,9.21539306640625,-0.0,-8.141406482309321e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.0001027161561069,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,7.571557944174856e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,7.989040022948757e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0001081650916603,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0005130882491357,285.9149780273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2042541503906,293.1499938964844,286.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094437437132,1.6906874122923913e-08,0.0010944205569103,-0.0433139912784099,0.0,0.0,0.0,-0.0131942797452211,60.0,9.215874671936035,-0.0,-8.166551879185135e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.0001027161561069,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,7.571557944174856e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,7.989040022948757e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0001081650916603,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0005130882491357,285.9149780273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2042541503906,293.1499938964844,286.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094437437132,1.6906874122923913e-08,0.0010944205569103,-0.0433139912784099,0.0,0.0,0.0,-0.0131942797452211,60.0,9.215874671936035,-0.0,-8.166551879185135e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,0.000102797501313,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,7.577554060844705e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,7.995366468094289e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,0.0001082507515093,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,0.0005134945968165,285.9190368652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2037048339844,293.1499938964844,286.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953006567433,1.7008218833325373e-08,0.0010952836601063,-0.0435788258910179,0.0,0.0,0.0,-0.0132445031777024,60.0,9.216290473937988,-0.0,-8.179490862403328e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0001028705883072,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,7.582941179862246e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,8.001051901374012e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,0.0001083277165889,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,0.0005138596752658,285.923095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2032165527344,293.1499938964844,286.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960783110931,1.7099283766697226e-08,0.0010960611980408,-0.0438167862594127,0.0,0.0,0.0,-0.0132896425202488,60.0,9.216357231140137,-0.0,-8.191125289158664e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,0.0001030124840326,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,7.593401096528396e-05,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,8.012087346287444e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,0.0001084771356545,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,0.0005145684699527,285.9311828613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2021789550781,293.1499938964844,286.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975917102769,1.7276073904781697e-08,0.0010975744808092,-0.0442787334322929,0.0,0.0,0.0,-0.0133772930130362,60.0,9.216256141662598,-0.0,-8.213736180096023e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,0.0001030124840326,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,7.593401096528396e-05,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,8.012087346287444e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,0.0001084771356545,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,0.0005145684699527,285.9311828613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2021789550781,293.1499938964844,286.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975917102769,1.7276073904781697e-08,0.0010975744808092,-0.0442787334322929,0.0,0.0,0.0,-0.0133772930130362,60.0,9.216256141662598,-0.0,-8.213736180096023e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,0.0001031319625326,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,7.602207915624604e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,8.021380199352279e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,0.0001086029515136,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0005151653313077,285.9393005371094,294.1499938964844,293.1499938964844,291.6635437011719,293.2012023925781,293.1499938964844,286.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988637804985,1.7424934384280277e-08,0.0010988463182002,-0.0446676835417747,0.0,0.0,0.0,-0.0134510844945907,60.0,9.214747428894045,-0.0,-8.232799331153728e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,0.0001031319625326,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,7.602207915624604e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,8.021380199352279e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,0.0001086029515136,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0005151653313077,285.9393005371094,294.1499938964844,293.1499938964844,291.6635437011719,293.2012023925781,293.1499938964844,286.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988637804985,1.7424934384280277e-08,0.0010988463182002,-0.0446676835417747,0.0,0.0,0.0,-0.0134510844945907,60.0,9.214747428894045,-0.0,-8.232799331153728e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,0.000103238155134,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,7.610036118421704e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,8.0296398664359e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,0.0001087147829821,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,0.0005156957777217,285.9473876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.20025634765625,293.1499938964844,286.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999991791322,1.7557248099819844e-08,0.0010999816004186,-0.0450133718550205,0.0,0.0,0.0,-0.0135166971012949,60.0,9.212130546569824,-0.0,-8.249760696799059e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,0.000103238155134,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,7.610036118421704e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,8.0296398664359e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,0.0001087147829821,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,0.0005156957777217,285.9473876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.20025634765625,293.1499938964844,286.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999991791322,1.7557248099819844e-08,0.0010999816004186,-0.0450133718550205,0.0,0.0,0.0,-0.0135166971012949,60.0,9.212130546569824,-0.0,-8.249760696799059e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,0.0001033314474625,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,7.616912625962868e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,8.036896178964525e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001088130229618,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0005161617882549,285.9555053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1993103027344,293.1499938964844,286.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009952286258,1.7673484009606e-08,0.0011009775334969,-0.0453170500695705,0.0,0.0,0.0,-0.0135743310675024,60.0,9.208455085754396,-0.0,-8.264676409908135e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,0.0001033314474625,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,7.616912625962868e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,8.036896178964525e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001088130229618,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0005161617882549,285.9555053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1993103027344,293.1499938964844,286.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009952286258,1.7673484009606e-08,0.0011009775334969,-0.0453170500695705,0.0,0.0,0.0,-0.0135743310675024,60.0,9.208455085754396,-0.0,-8.264676409908135e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,0.0001033911394188,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,7.621313125127926e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,8.041538967518136e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0001088758799596,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0005164599861018,285.9595642089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1988220214844,293.1499938964844,286.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016330681741,1.7747860070471688e-08,0.0011016153730452,-0.0455113500356674,0.0,0.0,0.0,-0.0136112105101346,60.0,9.207442283630373,-0.0,-8.274226814819485e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,0.0001034324959618,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,7.624361023772508e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,8.044754940783605e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0001089194265659,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,0.0005166665650904,285.9635925292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1983642578125,293.1499938964844,286.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020654346793,1.7799370866100617e-08,0.0011020476231351,-0.0456459298729896,0.0,0.0,0.0,-0.0136367063969373,60.0,9.20569896697998,-0.0,-8.280846230945826e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,0.000103496844531,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,7.629104948136955e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,8.049760072026402e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0001089871948352,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.0005169879877939,285.9717102050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1974182128906,293.1499938964844,286.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027526343241,1.7879548508403786e-08,0.0011027347063645,-0.0458553805947303,0.0,0.0,0.0,-0.0136764608323574,60.0,9.20069408416748,-0.0,-8.291151942785292e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,0.000103496844531,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,7.629104948136955e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,8.049760072026402e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0001089871948352,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.0005169879877939,285.9717102050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1974182128906,293.1499938964844,286.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027526343241,1.7879548508403786e-08,0.0011027347063645,-0.0458553805947303,0.0,0.0,0.0,-0.0136764608323574,60.0,9.20069408416748,-0.0,-8.291151942785292e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0001035301247611,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,7.631557673448697e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,8.052348130149767e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.000109022235847,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.0005171542288735,285.97979736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.196533203125,293.1499938964844,286.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031059548258,1.792099979525119e-08,0.0011030880268663,-0.045963667333126,0.0,0.0,0.0,-0.0136970048770308,60.0,9.193151473999023,-0.0,-8.2964831449317e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0001035301247611,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,7.631557673448697e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,8.052348130149767e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.000109022235847,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.0005171542288735,285.97979736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.196533203125,293.1499938964844,286.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031059548258,1.792099979525119e-08,0.0011030880268663,-0.045963667333126,0.0,0.0,0.0,-0.0136970048770308,60.0,9.193151473999023,-0.0,-8.2964831449317e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,0.0001035327077261,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,7.631747575942427e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,8.052548946579918e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0001090249570552,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.0005171671509742,285.98785400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1956481933594,293.1499938964844,286.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031373869627,1.7924206119346312e-08,0.0011031194590032,-0.045972041785717,0.0,0.0,0.0,-0.0136986142024397,60.0,9.18319034576416,-0.0,-8.29689525971844e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,0.0001035327077261,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,7.631747575942427e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,8.052548946579918e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0001090249570552,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.0005171671509742,285.98785400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1956481933594,293.1499938964844,286.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031373869627,1.7924206119346312e-08,0.0011031194590032,-0.045972041785717,0.0,0.0,0.0,-0.0136986142024397,60.0,9.18319034576416,-0.0,-8.29689525971844e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,0.0001035267850966,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,7.631311018485576e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,8.05208837846294e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0001090187142835,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,0.0005171375232748,285.99591064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1947937011719,293.1499938964844,286.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030783643946,1.7916820027608082e-08,0.001103060436435,-0.0459527410566806,0.0,0.0,0.0,-0.0136949736624956,60.0,9.17197036743164,-0.0,-8.295944553537994e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,0.0001035267850966,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,7.631311018485576e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,8.05208837846294e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0001090187142835,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,0.0005171375232748,285.99591064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1947937011719,293.1499938964844,286.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030783643946,1.7916820027608082e-08,0.001103060436435,-0.0459527410566806,0.0,0.0,0.0,-0.0136949736624956,60.0,9.17197036743164,-0.0,-8.295944553537994e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516845703125,0.0,0.0,0.0001035342138493,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,7.631858898093924e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,8.052666089497507e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0001090265432139,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,0.0005171746597625,285.9999389648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1943664550781,293.1499938964844,286.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031588073819,1.7926076623098197e-08,0.0011031408794224,-0.0459769219160079,0.0,0.0,0.0,-0.0136995688080787,60.0,9.167062759399414,-0.0,-8.297135423163129e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.0001035248424159,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,7.631168409716338e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,8.051937038544565e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,0.0001090166770154,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,0.0005171278608031,286.0039978027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1939392089844,293.1499938964844,286.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030514724552,1.7914388195094944e-08,0.0011030335444957,-0.0459463931620121,0.0,0.0,0.0,-0.0136937368661165,60.0,9.161786079406738,-0.0,-8.295632625276994e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,0.0001034726592479,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,7.627321610925719e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,8.047878509387374e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0001089617217076,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.0,0.0,0.0005168672068975,286.0120544433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1930847167969,293.1499938964844,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024947743862,1.7849350442133982e-08,0.0011024768464267,-0.0457764938473701,0.0,0.0,0.0,-0.0136614926159381,60.0,9.148405075073242,-0.0,-8.2872695372771e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,0.0001034726592479,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,7.627321610925719e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,8.047878509387374e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0001089617217076,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.0,0.0,0.0005168672068975,286.0120544433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1930847167969,293.1499938964844,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024947743862,1.7849350442133982e-08,0.0011024768464267,-0.0457764938473701,0.0,0.0,0.0,-0.0136614926159381,60.0,9.148405075073242,-0.0,-8.2872695372771e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,0.0001034286324284,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,7.624076533829793e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,8.044454443734139e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0001089153593056,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.0005166472983546,286.0162353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1926574707031,293.1499938964844,286.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020237579941,1.7794489437505945e-08,0.0011020059464499,-0.045633178204298,0.0,0.0,0.0,-0.0136342868208885,60.0,9.14000129699707,-0.0,-8.28021882171015e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87091064453125,0.0,0.0,0.0001033877415466,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,7.621062104590237e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,8.041273395065218e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0001088723001885,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,0.0005164429894648,286.02008056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1922607421875,293.1499938964844,286.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015891795977,1.7743531088854073e-08,0.0011015713680535,-0.0455000512301921,0.0,0.0,0.0,-0.0136090302839875,60.0,9.132243156433104,-0.0,-8.273671880942859e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,0.0001032523796311,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,7.611083856318146e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,8.030745084397495e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0001087297569029,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0005157668492756,286.028076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.19146728515625,293.1499938964844,286.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100149587728,1.7574857125168822e-08,0.0011001320090144,-0.0450593791902065,0.0,0.0,0.0,-0.0135254263877868,60.0,9.112419128417969,-0.0,-8.252019512156039e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,0.0001032523796311,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,7.611083856318146e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,8.030745084397495e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0001087297569029,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0005157668492756,286.028076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.19146728515625,293.1499938964844,286.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100149587728,1.7574857125168822e-08,0.0011001320090144,-0.0450593791902065,0.0,0.0,0.0,-0.0135254263877868,60.0,9.112419128417969,-0.0,-8.252019512156039e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0001030578278005,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,7.59674294386059e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,8.015614002943039e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.0001085248877643,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,0.0005147950723767,286.0360412597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1907043457031,293.1499938964844,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980804217979,1.7332441260009546e-08,0.0010980630759149,-0.044426005333662,0.0,0.0,0.0,-0.0134052699431777,60.0,9.087657928466797,-0.0,-8.22095103103493e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0001030578278005,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,7.59674294386059e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,8.015614002943039e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.0001085248877643,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,0.0005147950723767,286.0360412597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1907043457031,293.1499938964844,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980804217979,1.7332441260009546e-08,0.0010980630759149,-0.044426005333662,0.0,0.0,0.0,-0.0134052699431777,60.0,9.087657928466797,-0.0,-8.22095103103493e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
