time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072300,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0001029821069096,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,7.591160829178989e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,8.009724115254357e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0001084451432689,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,0.0005144167807884,286.0400085449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1903076171875,293.1499938964844,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972801828756,1.7238088290127962e-08,0.0010972628369927,-0.0441794693470001,0.0,0.0,0.0,-0.0133585287258028,60.0,9.076093673706056,-0.0,-8.20887322561248e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001028804399538,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,7.58366659283638e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,8.001816604519263e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,0.0001083380848285,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,0.0005139089189469,286.0439758300781,294.1499938964844,293.1499938964844,291.6635437011719,293.1899108886719,293.1499938964844,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961898369714,1.7111398520341936e-08,0.0010961727239191,-0.0438484326004982,0.0,0.0,0.0,-0.0132956877350807,60.0,9.06431484222412,-0.0,-8.192672851237148e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0001026129539241,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,7.563949475297704e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,7.981011731317267e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0001080564034054,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0005125727620907,286.0519104003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1891784667969,293.1499938964844,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933367302641,1.677809180478107e-08,0.0010933199664577,-0.0429774448275566,0.0,0.0,0.0,-0.0131304403766989,60.0,9.035283088684082,-0.0,-8.150125552219833e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0001026129539241,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,7.563949475297704e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,7.981011731317267e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0001080564034054,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0005125727620907,286.0519104003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1891784667969,293.1499938964844,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933367302641,1.677809180478107e-08,0.0010933199664577,-0.0429774448275566,0.0,0.0,0.0,-0.0131304403766989,60.0,9.035283088684082,-0.0,-8.150125552219833e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.000102311183582,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,7.541704690083861e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,7.957540947245434e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,0.0001077386259566,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,0.0005110654165036,286.05975341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1884460449219,293.1499938964844,286.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901244822889,1.6402077918087343e-08,0.0010901080677285,-0.0419947355985641,0.0,0.0,0.0,-0.0129440510645508,60.0,9.002290725708008,-0.0,-8.102258419739884e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.000102311183582,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,7.541704690083861e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,7.957540947245434e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,0.0001077386259566,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,0.0005110654165036,286.05975341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1884460449219,293.1499938964844,286.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901244822889,1.6402077918087343e-08,0.0010901080677285,-0.0419947355985641,0.0,0.0,0.0,-0.0129440510645508,60.0,9.002290725708008,-0.0,-8.102258419739884e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,0.0001019952469505,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,7.518416532548144e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,7.932968583190814e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,0.0001074059327947,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0005094872321933,286.06756591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.187744140625,293.1499938964844,286.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867606615647,1.6008415926194175e-08,0.0010867445962503,-0.0409657694399356,0.0,0.0,0.0,-0.0127489091828465,60.0,8.967682838439941,-0.0,-8.05229518618944e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,0.0001019952469505,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,7.518416532548144e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,7.932968583190814e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,0.0001074059327947,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0005094872321933,286.06756591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.187744140625,293.1499938964844,286.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867606615647,1.6008415926194175e-08,0.0010867445962503,-0.0409657694399356,0.0,0.0,0.0,-0.0127489091828465,60.0,8.967682838439941,-0.0,-8.05229518618944e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001016535679809,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,7.493229350075126e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,7.906393148005009e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,0.0001070461221388,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.00050778046716,286.0753479003906,294.1499938964844,293.1499938964844,291.6635437011719,293.18707275390625,293.1499938964844,286.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.558266760071092e-08,0.0010831032413989,-0.0398528017103672,0.0,0.0,0.0,-0.0125378435477614,60.0,8.931231498718262,-0.0,-7.998433915190618e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001016535679809,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,7.493229350075126e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,7.906393148005009e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,0.0001070461221388,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.00050778046716,286.0753479003906,294.1499938964844,293.1499938964844,291.6635437011719,293.18707275390625,293.1499938964844,286.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.558266760071092e-08,0.0010831032413989,-0.0398528017103672,0.0,0.0,0.0,-0.0125378435477614,60.0,8.931231498718262,-0.0,-7.998433915190618e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0001014862282318,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,7.4808944191318e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,7.893377915024757e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,0.0001068699129973,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,0.0005069446051493,286.0792541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.18670654296875,293.1499938964844,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813354747369,1.5374160611258958e-08,0.0010813201079145,-0.0393076799809932,0.0,0.0,0.0,-0.0124344760552048,60.0,8.91353988647461,-0.0,-7.972121807142686e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0001013025976135,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,7.467358955182135e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,7.879095210228115e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0001066765398718,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,0.0005060273106209,286.0831604003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1863708496094,293.1499938964844,286.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145348086775812e-08,0.0010793569963425,-0.0387094356119632,0.0,0.0,0.0,-0.0123210111632943,60.0,8.894845962524414,-0.0,-7.94329793052384e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001009194020298,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,7.439111504936591e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,7.849290705053136e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0001062730152625,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,0.0005041131516918,286.0909118652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1856689453125,293.1499938964844,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667882908270258e-08,0.0010752766393125,-0.0374609306454658,0.0,0.0,0.0,-0.0120843239128589,60.0,8.855391502380371,-0.0,-7.88331604439918e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001009194020298,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,7.439111504936591e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,7.849290705053136e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0001062730152625,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,0.0005041131516918,286.0909118652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1856689453125,293.1499938964844,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667882908270258e-08,0.0010752766393125,-0.0374609306454658,0.0,0.0,0.0,-0.0120843239128589,60.0,8.855391502380371,-0.0,-7.88331604439918e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,0.0001006842066999,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,7.421775080729276e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.830998220015317e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,0.0001060253416653,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,0.0005029383464716,286.0955505371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1852722167969,293.1499938964844,286.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.43748284386902e-08,0.0010727688204497,-0.036694549024105,0.0,0.0,0.0,-0.0119390338659286,60.0,8.831083297729492,-0.0,-7.846614380468966e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0001005261365207,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,7.410122634610161e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,7.81870330683887e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.000105858882307,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,0.0005021487013436,286.0986022949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1850280761719,293.1499938964844,286.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711010545492,1.41778704332296e-08,0.0010710868518799,-0.0361794382333755,0.0,0.0,0.0,-0.0118414051830768,60.0,8.814577102661133,-0.0,-7.821994785217613e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0001001254204311,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,7.380584429483861e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,7.787536742398515e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.0001054369131452,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,0.0005001470563001,286.1062927246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,286.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678578270059916e-08,0.0010668170871213,-0.0348734967410564,0.0,0.0,0.0,-0.0115938819944858,60.0,8.77284049987793,-0.0,-7.759758346992386e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0001001254204311,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,7.380584429483861e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,7.787536742398515e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.0001054369131452,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,0.0005001470563001,286.1062927246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,286.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678578270059916e-08,0.0010668170871213,-0.0348734967410564,0.0,0.0,0.0,-0.0115938819944858,60.0,8.77284049987793,-0.0,-7.759758346992386e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,9.97225652099587e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,7.350889063673094e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,7.756203558528796e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0001050126884365,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.000498134701047,286.11395263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1837158203125,293.1499938964844,286.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625383583828,1.3176626900701649e-08,0.0010625252034515,-0.033560425043106,0.0,0.0,0.0,-0.011345044709742,60.0,8.730473518371582,-0.0,-7.697440196352545e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,9.97225652099587e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,7.350889063673094e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,7.756203558528796e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0001050126884365,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.000498134701047,286.11395263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1837158203125,293.1499938964844,286.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625383583828,1.3176626900701649e-08,0.0010625252034515,-0.033560425043106,0.0,0.0,0.0,-0.011345044709742,60.0,8.730473518371582,-0.0,-7.697440196352545e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,9.952222899300978e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,7.336121780099347e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,7.740622095298022e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,0.0001048017220455,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,0.0004971339949406,286.11773681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.18341064453125,293.1499938964844,286.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604010894894,1.2927010573093868e-08,0.0010603881673887,-0.0329073816537857,0.0,0.0,0.0,-0.0112212868407368,60.0,8.70919132232666,-0.0,-7.66654366657349e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,9.93230496533215e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,7.321439625229686e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,7.725130126345903e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.0001045919780153,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,0.0004961390513926,286.1215515136719,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,286.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582788381725,1.2678837535418095e-08,0.0010582661489024,-0.0322580710053443,0.0,0.0,0.0,-0.0110982563346624,60.0,8.687929153442383,-0.0,-7.635887300239119e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,9.89278923952952e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,7.292311056517065e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,7.69439575378783e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.0001041758587234,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0004941651714034,286.1291198730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540705407038,1.2186486486598367e-08,0.0010540584335103,-0.0309697855263948,0.0,0.0,0.0,-0.0108541883528232,60.0,8.645537376403809,-0.0,-7.575248872626619e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,9.89278923952952e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,7.292311056517065e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,7.69439575378783e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.0001041758587234,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0004941651714034,286.1291198730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540705407038,1.2186486486598367e-08,0.0010540584335103,-0.0309697855263948,0.0,0.0,0.0,-0.0108541883528232,60.0,8.645537376403809,-0.0,-7.575248872626619e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,9.854525706032292e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,7.264105079229921e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,7.664634904358536e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,0.0001037729234667,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.000492253806442,286.1366577148437,294.1499938964844,293.1499938964844,291.6635437011719,293.181884765625,293.1499938964844,286.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499941417947,1.1709729186293316e-08,0.0010499825002625,-0.0297221560031175,0.0,0.0,0.0,-0.0106178438290953,60.0,8.60374641418457,-0.0,-7.51676125787526e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,9.854525706032292e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,7.264105079229921e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,7.664634904358536e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,0.0001037729234667,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.000492253806442,286.1366577148437,294.1499938964844,293.1499938964844,291.6635437011719,293.181884765625,293.1499938964844,286.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499941417947,1.1709729186293316e-08,0.0010499825002625,-0.0297221560031175,0.0,0.0,0.0,-0.0106178438290953,60.0,8.60374641418457,-0.0,-7.51676125787526e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,9.817336103878917e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,7.236691453726962e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,7.63570933486335e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0001033812950481,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,0.0004903961089439,286.1441345214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1813049316406,293.1499938964844,286.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460302000865,1.1246357622951564e-08,0.0010460190242156,-0.0285094305872917,0.0,0.0,0.0,-0.0103881247341632,60.0,8.562604904174805,-0.0,-7.460133133463388e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,9.817336103878917e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,7.236691453726962e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,7.63570933486335e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0001033812950481,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,0.0004903961089439,286.1441345214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1813049316406,293.1499938964844,286.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460302000865,1.1246357622951564e-08,0.0010460190242156,-0.0285094305872917,0.0,0.0,0.0,-0.0103881247341632,60.0,8.562604904174805,-0.0,-7.460133133463388e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,9.781694825505838e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,7.210419425973669e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,7.607988663949072e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.0001030059793265,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,0.0004886158276349,286.1515808105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1807556152344,293.1499938964844,287.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422328487038,1.0802288841205154e-08,0.0010422220220789,-0.0273471027612686,0.0,0.0,0.0,-0.0101679814979434,60.0,8.522397994995117,-0.0,-7.406064383985722e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,9.781694825505838e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,7.210419425973669e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,7.607988663949072e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.0001030059793265,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,0.0004886158276349,286.1515808105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1807556152344,293.1499938964844,287.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422328487038,1.0802288841205154e-08,0.0010422220220789,-0.0273471027612686,0.0,0.0,0.0,-0.0101679814979434,60.0,8.522397994995117,-0.0,-7.406064383985722e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,9.764759306563064e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,7.197935337899253e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,7.594816270284355e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,0.0001028276383294,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,0.0004877698083873,286.1553039550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1804504394531,293.1499938964844,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404265485703,1.059127274771754e-08,0.0010404159547761,-0.0267947409301996,0.0,0.0,0.0,-0.0100633632391691,60.0,8.502861022949219,-0.0,-7.380440791848741e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,9.748963930178434e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,7.186292350525036e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,7.582530815852806e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.0001026613026624,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,0.0004869808035437,286.15899658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1802062988281,293.1499938964844,287.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038743997924,1.0394469285301966e-08,0.0010387336369603,-0.0262795612215995,0.0,0.0,0.0,-0.0099658025428652,60.0,8.484249114990234,-0.0,-7.35658218786739e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,9.71763365669176e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,7.163197733461857e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,7.558162906207144e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,0.0001023313816403,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.0004854158032685,286.1663513183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1796569824219,293.1499938964844,287.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354064870625,1.0004114869843761e-08,0.0010353964753448,-0.0252576526254415,0.0,0.0,0.0,-0.0097722904756665,60.0,8.447257041931152,-0.0,-7.309374439046223e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,9.71763365669176e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,7.163197733461857e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,7.558162906207144e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,0.0001023313816403,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.0004854158032685,286.1663513183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1796569824219,293.1499938964844,287.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354064870625,1.0004114869843761e-08,0.0010353964753448,-0.0252576526254415,0.0,0.0,0.0,-0.0097722904756665,60.0,8.447257041931152,-0.0,-7.309374439046223e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,9.69653920037672e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,7.147647556848824e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,7.541756349382922e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,0.0001021092466544,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,0.000484362069983,286.1713562011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1792907714844,293.1499938964844,287.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331594385206,9.7412851118861e-09,0.0010331497760489,-0.0245695486664772,0.0,0.0,0.0,-0.0096419984474778,60.0,8.42241096496582,-0.0,-7.277674285433022e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,9.688150748843329e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,7.141465175664052e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,7.535231998190284e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0001020209165289,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,0.0004839430912397,286.1737060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1791381835937,293.1499938964844,287.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322656016796,9.636777598132085e-09,0.0010322560556232,-0.0242959298193454,0.0,0.0,0.0,-0.0095901880413293,60.0,8.411752700805664,-0.0,-7.26508915249724e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,9.660569776315242e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,7.121133239706978e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,7.513779564760625e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0001017304675769,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,0.0004825653450097,286.1809997558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1786193847656,293.1499938964844,287.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293269297108,9.293127156695393e-09,0.001029317616485,-0.0233961641788482,0.0,0.0,0.0,-0.0094198277220129,60.0,8.377619743347168,-0.0,-7.223780329468354e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,9.660569776315242e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,7.121133239706978e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,7.513779564760625e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0001017304675769,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,0.0004825653450097,286.1809997558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1786193847656,293.1499938964844,287.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293269297108,9.293127156695393e-09,0.001029317616485,-0.0233961641788482,0.0,0.0,0.0,-0.0094198277220129,60.0,8.377619743347168,-0.0,-7.223780329468354e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03326416015625,0.0,0.0,9.635280002839865e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,7.10249223629944e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,7.494110468542203e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001014641602523,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0004813020932488,286.18829345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1781005859375,293.1499938964844,287.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266321478411,8.978037868700994e-09,0.0010266231838613,-0.0225711278617382,0.0,0.0,0.0,-0.0092636235058307,60.0,8.344989776611328,-0.0,-7.186008588178083e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
