time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074640,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03326416015625,0.0,0.0,9.635280002839865e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,7.10249223629944e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,7.494110468542203e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001014641602523,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0004813020932488,286.18829345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1781005859375,293.1499938964844,287.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266321478411,8.978037868700994e-09,0.0010266231838613,-0.0225711278617382,0.0,0.0,0.0,-0.0092636235058307,60.0,8.344989776611328,-0.0,-7.186008588178083e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,9.622172365197912e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,7.092829764587805e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,7.48391539673321e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0001013261280604,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,0.0004806473152711,286.1919250488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1778564453125,293.1499938964844,287.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252357460558,8.814723173600214e-09,0.0010252268984913,-0.0221434812992811,0.0,0.0,0.0,-0.0091826627030968,60.0,8.328341484069824,-0.0,-7.166470084030152e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,9.611297718947752e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,7.084813842084259e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,7.475457096006721e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,0.0001012116117635,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0004801041213795,286.1955871582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1776123046875,293.1499938964844,287.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240774136036,8.6792333320318e-09,0.0010240686824545,-0.0217886883765459,0.0,0.0,0.0,-0.0091154957190155,60.0,8.312798500061035,-0.0,-7.150280367795858e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,9.591277193976566e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,7.07005601725541e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,7.459885819116607e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,0.0001010007908917,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.0004791040555574,286.20281982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1771240234375,293.1499938964844,287.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219423566013,8.429791087394278e-09,0.0010219339746981,-0.0211354792118072,0.0,0.0,0.0,-0.0089918272569775,60.0,8.283377647399902,-0.0,-7.120522838022225e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,9.591277193976566e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,7.07005601725541e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,7.459885819116607e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,0.0001010007908917,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.0004791040555574,286.20281982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1771240234375,293.1499938964844,287.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219423566013,8.429791087394278e-09,0.0010219339746981,-0.0211354792118072,0.0,0.0,0.0,-0.0089918272569775,60.0,8.283377647399902,-0.0,-7.120522838022225e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,9.574105934007092e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,7.057398033794016e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,7.446530071320012e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,0.0001008199615171,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.0004782463074661,286.2100524902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1766357421875,293.1499938964844,287.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215844893300073e-09,0.0010201045079156,-0.020575201138854,0.0,0.0,0.0,-0.0088857654482126,60.0,8.256543159484863,-0.0,-7.09504917040249e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,9.574105934007092e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,7.057398033794016e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,7.446530071320012e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,0.0001008199615171,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.0004782463074661,286.2100524902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1766357421875,293.1499938964844,287.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215844893300073e-09,0.0010201045079156,-0.020575201138854,0.0,0.0,0.0,-0.0088857654482126,60.0,8.256543159484863,-0.0,-7.09504917040249e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,9.559459431329742e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,7.04660196788609e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,7.435138104483485e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,0.0001006657330435,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613098144531,0.0,0.0,0.0004775146953761,286.2172546386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1761474609375,293.1499938964844,287.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033359755188485e-09,0.0010185444261878,-0.0200972985476255,0.0,0.0,0.0,-0.0087953014299273,60.0,8.231948852539062,-0.0,-7.073357721765205e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,9.559459431329742e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,7.04660196788609e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,7.435138104483485e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,0.0001006657330435,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613098144531,0.0,0.0,0.0004775146953761,286.2172546386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1761474609375,293.1499938964844,287.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033359755188485e-09,0.0010185444261878,-0.0200972985476255,0.0,0.0,0.0,-0.0087953014299273,60.0,8.231948852539062,-0.0,-7.073357721765205e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,9.54741262830794e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,7.03772166161798e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,7.42576812626794e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0001005388694466,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0004769129154738,286.2244567871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1756896972656,293.1499938964844,287.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883261154972843e-09,0.00101726106368,-0.0197041984647512,0.0,0.0,0.0,-0.0087208915501832,60.0,8.209407806396484,-0.0,-7.055540152123285e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,9.54741262830794e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,7.03772166161798e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,7.42576812626794e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0001005388694466,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0004769129154738,286.2244567871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1756896972656,293.1499938964844,287.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883261154972843e-09,0.00101726106368,-0.0197041984647512,0.0,0.0,0.0,-0.0087208915501832,60.0,8.209407806396484,-0.0,-7.055540152123285e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,9.54090792220086e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,7.032926805550233e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,7.420709152938798e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,0.0001004703663056,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,0.0004765879712067,286.2280578613281,294.1499938964844,293.1499938964844,291.6635437011719,293.17547607421875,293.1499938964844,287.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165759595111,7.802215762353626e-09,0.0010165681596845,-0.0194919425994157,0.0,0.0,0.0,-0.0086807152256369,60.0,8.197864532470703,-0.0,-7.045929351079394e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.537191363051534e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,7.030187407508492e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756225585937,0.0,0.0,7.417819142574444e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0001004312362056,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0004764023760799,286.23162841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1752319335937,293.1499938964844,287.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161802638322,7.755917685869917e-09,0.0010161724640056,-0.0193706862628459,0.0,0.0,0.0,-0.0086577637121081,60.0,8.187952995300293,-0.0,-7.04044182953112e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,9.530640818411484e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,7.025358354439959e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,7.412723789457232e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,0.0001003622528514,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0004760751326102,286.2388000488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1748352050781,293.1502990722656,287.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154809569939,7.674294089099476e-09,0.0010154732735827,-0.019156914204359,0.0,0.0,0.0,-0.0086172930896282,60.0,8.169583320617676,-0.0,-7.030772763982895e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,9.530640818411484e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,7.025358354439959e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,7.412723789457232e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,0.0001003622528514,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0004760751326102,286.2388000488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1748352050781,293.1502990722656,287.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154809569939,7.674294089099476e-09,0.0010154732735827,-0.019156914204359,0.0,0.0,0.0,-0.0086172930896282,60.0,8.169583320617676,-0.0,-7.030772763982895e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,9.52739719650708e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.087890625,0.0,0.0,7.022967474767938e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,7.410200487356633e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.087890625,0.0,0.0,0.0001003280922304,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0004759131115861,286.2442626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17449951171875,293.1502380371094,287.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151354363188,7.633876641932602e-09,0.0010151278693228,-0.0190510582178831,0.0,0.0,0.0,-0.0085972575470805,60.0,8.156133651733398,-0.0,-7.025987258657551e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,9.526414214633404e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,7.022242789389566e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,7.409436511807144e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,0.0001003177458187,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,0.0004758640134241,286.2459716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1507263183594,287.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150304296985,7.621634878773875e-09,0.0010150227462872,-0.0190189965069293,0.0,0.0,0.0,-0.0085911862552165,60.0,8.153214454650879,-0.0,-7.0245377514766e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,9.52410846366547e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,7.020543125690892e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,7.407642988255247e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,0.0001002934659481,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.0004757488204631,286.25311279296875,294.1499938964844,293.15240478515625,291.6650390625,293.174072265625,293.15142822265625,287.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147868888452,7.592899642361317e-09,0.001014779205434,-0.0189437344670295,0.0,0.0,0.0,-0.0085769519209861,60.0,8.139032363891602,-0.0,-7.021137093943254e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,9.52410846366547e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,7.020543125690892e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,7.407642988255247e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,0.0001002934659481,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.0004757488204631,286.25311279296875,294.1499938964844,293.15240478515625,291.6650390625,293.174072265625,293.15142822265625,287.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147868888452,7.592899642361317e-09,0.001014779205434,-0.0189437344670295,0.0,0.0,0.0,-0.0085769519209861,60.0,8.139032363891602,-0.0,-7.021137093943254e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,9.518961451249196e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,7.016749441390857e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,7.403639756375924e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.0001002392673399,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,0.0004754917463287,286.26025390625,294.1499938964844,293.1594543457031,291.66943359375,293.1739807128906,293.1551208496094,287.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142365936189,7.528774048637388e-09,0.001014229026623,-0.018775787204504,0.0,0.0,0.0,-0.0085451528429985,60.0,8.130410194396973,-0.0,-7.013550629153542e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,9.518961451249196e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,7.016749441390857e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,7.403639756375924e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.0001002392673399,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,0.0004754917463287,286.26025390625,294.1499938964844,293.1594543457031,291.66943359375,293.1739807128906,293.1551208496094,287.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142365936189,7.528774048637388e-09,0.001014229026623,-0.018775787204504,0.0,0.0,0.0,-0.0085451528429985,60.0,8.130410194396973,-0.0,-7.013550629153542e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,9.5165720267687e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,7.014987932052463e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,7.4017807492055e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,0.0001002140998025,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,0.0004753723624162,286.2638244628906,294.1499938964844,293.1646423339844,291.6726989746094,293.1739196777344,293.1568908691406,287.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139823425561,7.498996978938521e-09,0.0010139747755602,-0.0186977982521057,0.0,0.0,0.0,-0.0085303932428359,60.0,8.125849723815918,-0.0,-7.010029179355115e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,9.5129813416861e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,7.012340938672423e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,7.398988236673176e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,0.0001001762866508,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0004751929955091,286.2673645019531,294.1499938964844,293.1708984375,291.6766052246094,293.1739807128906,293.1599426269531,287.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135986376553,7.454256767402967e-09,0.0010135911870747,-0.0185806173831224,0.0,0.0,0.0,-0.008508208207786,60.0,8.12324047088623,-0.0,-7.004739899230118e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,9.50523026403971e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,7.006627129158005e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,7.392960105789825e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0001000946722342,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,0.0004748058272525,286.27447509765625,294.1499938964844,293.1864929199219,291.68634033203125,293.1742553710937,293.1669921875,287.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012775232084,7.357690012810281e-09,0.0010127678979188,-0.0183276925235986,0.0,0.0,0.0,-0.0084603484719991,60.0,8.119096755981445,-0.0,-6.993330003979281e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,9.50523026403971e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,7.006627129158005e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,7.392960105789825e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0001000946722342,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,0.0004748058272525,286.27447509765625,294.1499938964844,293.1864929199219,291.68634033203125,293.1742553710937,293.1669921875,287.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012775232084,7.357690012810281e-09,0.0010127678979188,-0.0183276925235986,0.0,0.0,0.0,-0.0084603484719991,60.0,8.119096755981445,-0.0,-6.993330003979281e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,9.494325786363332e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,6.998589378781617e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,7.384478521998972e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,9.99798357952386e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0004742611199617,286.28155517578125,294.1499938964844,293.2060241699219,291.69854736328125,293.17529296875,293.1790771484375,287.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116117773577,7.221824915859542e-09,0.0010116045596078,-0.0179718378931283,0.0,0.0,0.0,-0.0083929859101772,60.0,8.120890617370605,-0.0,-6.977293054433177e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,9.494325786363332e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,6.998589378781617e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,7.384478521998972e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,9.99798357952386e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0004742611199617,286.28155517578125,294.1499938964844,293.2060241699219,291.69854736328125,293.17529296875,293.1790771484375,287.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116117773577,7.221824915859542e-09,0.0010116045596078,-0.0179718378931283,0.0,0.0,0.0,-0.0083929859101772,60.0,8.120890617370605,-0.0,-6.977293054433177e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,9.483398753218351e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,6.990534166106954e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,7.375979475909844e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,9.98647665255703e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0004737153067253,286.28863525390625,294.1499938964844,293.22918701171875,291.7130126953125,293.176513671875,293.1923217773437,287.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104504181072,7.085683151331068e-09,0.0010104433167725,-0.0176152475178241,0.0,0.0,0.0,-0.0083255097270011,60.0,8.123347282409668,-0.0,-6.961241183489619e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,9.483398753218351e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,6.990534166106954e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,7.375979475909844e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,9.98647665255703e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0004737153067253,286.28863525390625,294.1499938964844,293.22918701171875,291.7130126953125,293.176513671875,293.1923217773437,287.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104504181072,7.085683151331068e-09,0.0010104433167725,-0.0176152475178241,0.0,0.0,0.0,-0.0083255097270011,60.0,8.123347282409668,-0.0,-6.961241183489619e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,9.470908116782084e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,6.981327169341967e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,7.366264617303386e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,9.973323903977872e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,0.000473091378808,286.29571533203125,294.1499938964844,293.2557983398437,291.7296447753906,293.1779479980469,293.2073974609375,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091182775795,6.9300640781477796e-09,0.0010091112926602,-0.0172076355665922,0.0,0.0,0.0,-0.0082483561709523,60.0,8.12773609161377,-0.0,-6.942916286334366e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,9.470908116782084e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,6.981327169341967e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,7.366264617303386e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,9.973323903977872e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,0.000473091378808,286.29571533203125,294.1499938964844,293.2557983398437,291.7296447753906,293.1779479980469,293.2073974609375,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091182775795,6.9300640781477796e-09,0.0010091112926602,-0.0172076355665922,0.0,0.0,0.0,-0.0082483561709523,60.0,8.12773609161377,-0.0,-6.942916286334366e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,9.463541937293483e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,6.975897122174501e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418151855469,0.0,0.0,7.360535528277978e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,9.96556700556539e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,0.0004727234190795,286.2992248535156,294.1499938964844,293.27032470703125,291.7387084960937,293.1790466308594,293.21630859375,287.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083327069878,6.838281052523598e-09,0.0010083258384838,-0.0169672258198261,0.0,0.0,0.0,-0.0082028517499566,60.0,8.132041931152344,-0.0,-6.932119589464494e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,9.456431143917143e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,6.970656249905005e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,7.355005072895437e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,9.958079317584634e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0004723682359326,286.302734375,294.1499938964844,293.2855834960937,291.7482604980469,293.1801452636719,293.2260437011719,287.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075733298435,6.749690584229029e-09,0.0010075665777549,-0.0167351774871349,0.0,0.0,0.0,-0.0081589249894022,60.0,8.136563301086426,-0.0,-6.921706585671927e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,9.44157363846898e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,6.959703750908375e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,7.34344866941683e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,9.942433098331094e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,0.0004716260591521,286.30975341796875,294.1499938964844,293.3182983398437,291.7687072753906,293.182861328125,293.2474670410156,287.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059911292046,6.564578214351968e-09,0.0010059846099466,-0.0162502899765968,0.0,0.0,0.0,-0.0080671617761254,60.0,8.147852897644043,-0.0,-6.899973215013233e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,9.44157363846898e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,6.959703750908375e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,7.34344866941683e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,9.942433098331094e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,0.0004716260591521,286.30975341796875,294.1499938964844,293.3182983398437,291.7687072753906,293.182861328125,293.2474670410156,287.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059911292046,6.564578214351968e-09,0.0010059846099466,-0.0162502899765968,0.0,0.0,0.0,-0.0080671617761254,60.0,8.147852897644043,-0.0,-6.899973215013233e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,9.428723569726571e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,6.950231909286231e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,7.333454414037988e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,9.928901999955996e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0004709841741714,286.3156433105469,294.1499938964844,293.3478698730469,291.7872009277344,293.1859741210937,293.2681884765625,287.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046220850199,6.404480057398132e-09,0.0010046156821772,-0.0158309191465377,0.0,0.0,0.0,-0.0079877944663167,60.0,8.160688400268555,-0.0,-6.881203518105394e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,9.426276665180922e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,6.948428199393675e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,7.331551023526117e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,9.926324855769052e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0004708619671873,286.3167419433594,294.1499938964844,293.35369873046875,291.79083251953125,293.18658447265625,293.2721252441406,287.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004361314699,6.373992889052715e-09,0.0010043549118563,-0.0157510563731193,0.0,0.0,0.0,-0.0079726800322532,60.0,8.16313362121582,-0.0,-6.877632330315464e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,9.410858183400704e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,6.937062426004559e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,7.31955879018642e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,9.910088556353004e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.0004700917634181,286.32373046875,294.1499938964844,293.3915405273437,291.8144836425781,293.1903381347656,293.2964782714844,287.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027183452621,6.181889666834195e-09,0.00100271217525,-0.0152478367090225,0.0,0.0,0.0,-0.0078774457797408,60.0,8.178385734558105,-0.0,-6.855150758156014e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,9.410858183400704e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,6.937062426004559e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,7.31955879018642e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,9.910088556353004e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.0004700917634181,286.32373046875,294.1499938964844,293.3915405273437,291.8144836425781,293.1903381347656,293.2964782714844,287.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027183452621,6.181889666834195e-09,0.00100271217525,-0.0152478367090225,0.0,0.0,0.0,-0.0078774457797408,60.0,8.178385734558105,-0.0,-6.855150758156014e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
