time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076980,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,9.396803216077387e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,6.926702189957723e-05,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,7.308627391466871e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,9.895287803374232e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,0.000469389691716,286.3306884765625,294.1499938964844,293.4316101074219,291.83953857421875,293.1950378417969,293.3248596191406,287.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012206621468,6.006779962319797e-09,0.0010012147249653,-0.0147891202941536,0.0,0.0,0.0,-0.0077906362712383,60.0,8.198589324951172,-0.0,-6.834689969537068e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,9.396803216077387e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,6.926702189957723e-05,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,7.308627391466871e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,9.895287803374232e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,0.000469389691716,286.3306884765625,294.1499938964844,293.4316101074219,291.83953857421875,293.1950378417969,293.3248596191406,287.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012206621468,6.006779962319797e-09,0.0010012147249653,-0.0147891202941536,0.0,0.0,0.0,-0.0077906362712383,60.0,8.198589324951172,-0.0,-6.834689969537068e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,9.389405749971048e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,6.921249587321654e-05,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,7.302873564185575e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,9.887498163152486e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,0.0004690201894845,286.33416748046875,294.1499938964844,293.4523620605469,291.8525085449219,293.1974182128906,293.33856201171875,287.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004345094785,5.914619016778033e-09,0.001000428572297,-0.0145476907491683,0.0,0.0,0.0,-0.0077449576929211,60.0,8.208700180053711,-0.0,-6.823933063060394e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,9.383586439071224e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,6.91695895511657e-05,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,7.298347190953791e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,9.88136962405406e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,0.0004687294713221,286.3376159667969,294.1499938964844,293.4736022949219,291.86578369140625,293.2004089355469,293.3544311523437,287.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998126188293,5.842107686504505e-09,0.0009998066816478,-0.0143577372655272,0.0,0.0,0.0,-0.0077090016566216,60.0,8.221575736999512,-0.0,-6.815476183419379e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,9.371244959766044e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,6.907862552907318e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864013671875,0.0,0.0,7.28874874766916e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,9.868374036159366e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,0.0004681130230892,286.3445739746094,294.1499938964844,293.5173034667969,291.89312744140625,293.20623779296875,293.3850402832031,287.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984973585233,5.688350235288908e-09,0.0009984916541725,-0.013954940252006,0.0,0.0,0.0,-0.0076327761635184,60.0,8.246312141418457,-0.0,-6.797561269422658e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,9.371244959766044e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,6.907862552907318e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864013671875,0.0,0.0,7.28874874766916e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,9.868374036159366e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,0.0004681130230892,286.3445739746094,294.1499938964844,293.5173034667969,291.89312744140625,293.20623779296875,293.3850402832031,287.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984973585233,5.688350235288908e-09,0.0009984916541725,-0.013954940252006,0.0,0.0,0.0,-0.0076327761635184,60.0,8.246312141418457,-0.0,-6.797561269422658e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,9.361303091282024e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,6.900533480802551e-05,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,7.281015859916806e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,9.857904660748318e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,0.0004676163953263,286.3514709472656,294.1499938964844,293.5625,291.9213562011719,293.2126770019531,293.4174499511719,287.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974383283406,5.564485761055948e-09,0.0009974327404052,-0.0136304488405585,0.0,0.0,0.0,-0.0075713722035288,60.0,8.274580001831055,-0.0,-6.783145778399557e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,9.361303091282024e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,6.900533480802551e-05,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,7.281015859916806e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,9.857904660748318e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,0.0004676163953263,286.3514709472656,294.1499938964844,293.5625,291.9213562011719,293.2126770019531,293.4174499511719,287.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974383283406,5.564485761055948e-09,0.0009974327404052,-0.0136304488405585,0.0,0.0,0.0,-0.0075713722035288,60.0,8.274580001831055,-0.0,-6.783145778399557e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,9.357251838082448e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,6.89754742779769e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,7.277864642674103e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,9.85363803920336e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,0.0004674140072893,286.3583679199219,294.1499938964844,293.6089172363281,291.95037841796875,293.2205505371094,293.4544982910156,287.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997006194666,5.514004364215452e-09,0.0009970007231459,-0.0134982001036405,0.0,0.0,0.0,-0.0075463443063199,60.0,8.310114860534668,-0.0,-6.77727527431671e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,9.357251838082448e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,6.89754742779769e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,7.277864642674103e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,9.85363803920336e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,0.0004674140072893,286.3583679199219,294.1499938964844,293.6089172363281,291.95037841796875,293.2205505371094,293.4544982910156,287.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997006194666,5.514004364215452e-09,0.0009970007231459,-0.0134982001036405,0.0,0.0,0.0,-0.0075463443063199,60.0,8.310114860534668,-0.0,-6.77727527431671e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,9.355439397040756e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,6.896210834383965e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,7.276455289684236e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,9.85172955552116e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,0.0004673234652727,286.3652648925781,294.1499938964844,293.6562805175781,291.98004150390625,293.2288513183594,293.4927673339844,287.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968144586309,5.491421095626947e-09,0.0009968089871108,-0.0134390359744429,0.0,0.0,0.0,-0.0075351558625698,60.0,8.348441123962402,-0.0,-6.774649108365338e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,9.355439397040756e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,6.896210834383965e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,7.276455289684236e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,9.85172955552116e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,0.0004673234652727,286.3652648925781,294.1499938964844,293.6562805175781,291.98004150390625,293.2288513183594,293.4927673339844,287.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968144586309,5.491421095626947e-09,0.0009968089871108,-0.0134390359744429,0.0,0.0,0.0,-0.0075351558625698,60.0,8.348441123962402,-0.0,-6.774649108365338e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,9.354122448712587e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,6.895240221638232e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,7.275430834852159e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.850342757999896e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,0.0004672577197197,286.36871337890625,294.1499938964844,293.6802673339844,291.9950561523437,293.23309326171875,293.5122985839844,287.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966728975996,5.475015996125876e-09,0.0009966674260795,-0.0133960591629147,0.0,0.0,0.0,-0.0075270165689289,60.0,8.36784839630127,-0.0,-6.772742722205295e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,9.354994108434768e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,6.895882688695565e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,7.276108954101801e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,9.851260256255046e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,0.0004673012299463,286.3721618652344,294.1499938964844,293.70440673828125,292.0101623535156,293.2373352050781,293.531494140625,287.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967664955183,5.485871312771451e-09,0.0009967610239982,-0.0134244970977306,0.0,0.0,0.0,-0.0075324019417166,60.0,8.387361526489258,-0.0,-6.774003935561268e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.365884761791676e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,6.903910980327055e-05,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,7.284579623956233e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,9.862729348242284e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2202453613281,0.0,0.0,0.000467845267849,286.3790588378906,294.1499938964844,293.75299072265625,292.0406188964844,293.2463684082031,293.5721740722656,287.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979249443858,5.6215538890569405e-09,0.0009979193564504,-0.0137799540534615,0.0,0.0,0.0,-0.0075996564701199,60.0,8.433113098144531,-0.0,-6.7897850897225e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.365884761791676e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,6.903910980327055e-05,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,7.284579623956233e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,9.862729348242284e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2202453613281,0.0,0.0,0.000467845267849,286.3790588378906,294.1499938964844,293.75299072265625,292.0406188964844,293.2463684082031,293.5721740722656,287.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979249443858,5.6215538890569405e-09,0.0009979193564504,-0.0137799540534615,0.0,0.0,0.0,-0.0075996564701199,60.0,8.433113098144531,-0.0,-6.7897850897225e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,9.38745215535164e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,6.919808947714046e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,7.301354344235733e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,9.885440522339196e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,0.000468922604341,286.3854064941406,294.1499938964844,293.7979431152344,292.0687866210937,293.2555847167969,293.6141967773437,287.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890258503171708e-09,0.0010002166964113,-0.0144838783890008,0.0,0.0,0.0,-0.0077328635379672,60.0,8.485635757446289,-0.0,-6.821092313202827e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,9.38932498684153e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,6.921189196873456e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,7.302810263354331e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,9.88741230685264e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,0.0004690161440521,286.3859558105469,294.1499938964844,293.8018493652344,292.0712585449219,293.2563781738281,293.61785888671875,287.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004222858697,5.913589173900391e-09,0.0010004163486883,-0.0145449955016374,0.0,0.0,0.0,-0.0077444296330213,60.0,8.490203857421875,-0.0,-6.823813691880788e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,9.420734568266198e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,6.944342749193311e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,7.327240018639714e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.920488082570957e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,0.0004705851024482,286.39288330078125,294.1499938964844,293.8507080078125,292.1019287109375,293.2668762207031,293.6659240722656,287.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037689935415,6.304914368371328e-09,0.0010037627071142,-0.0155701069161295,0.0,0.0,0.0,-0.0079384269192814,60.0,8.553391456604004,-0.0,-6.869544222354308e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,9.420734568266198e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,6.944342749193311e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,7.327240018639714e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.920488082570957e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,0.0004705851024482,286.39288330078125,294.1499938964844,293.8507080078125,292.1019287109375,293.2668762207031,293.6659240722656,287.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037689935415,6.304914368371328e-09,0.0010037627071142,-0.0155701069161295,0.0,0.0,0.0,-0.0079384269192814,60.0,8.553391456604004,-0.0,-6.869544222354308e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,9.4656839792151e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,6.977476004976779e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,7.362200994975865e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,9.967821824830024e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0004728304338641,286.3998413085937,294.1499938964844,293.8992919921875,292.13250732421875,293.2784118652344,293.71875,287.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085577378049,6.8649308460067004e-09,0.0010085508693009,-0.017037034034729,0.0,0.0,0.0,-0.0082160485908389,60.0,8.62858772277832,-0.0,-6.93525379347193e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,9.4656839792151e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,6.977476004976779e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,7.362200994975865e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,9.967821824830024e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0004728304338641,286.3998413085937,294.1499938964844,293.8992919921875,292.13250732421875,293.2784118652344,293.71875,287.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085577378049,6.8649308460067004e-09,0.0010085508693009,-0.017037034034729,0.0,0.0,0.0,-0.0082160485908389,60.0,8.62858772277832,-0.0,-6.93525379347193e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,9.489001968177035e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,6.994664727244526e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,7.380337046924978e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,9.992377454182132e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,0.0004739951982628,286.4033508300781,294.1499938964844,293.9234313964844,292.147705078125,293.2843933105469,293.7460632324219,287.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110449511557,7.155450010287723e-09,0.0010110377334058,-0.0177979860454797,0.0,0.0,0.0,-0.0083600850775837,60.0,8.668255805969238,-0.0,-6.969465005113308e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,9.514948760624976e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,7.01379103702493e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,7.400517642963678e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,0.0001001970013021,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,0.0004752913082484,286.4068298339844,294.1499938964844,293.9474182128906,292.162841796875,293.29034423828125,293.7736511230469,287.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138066718354,7.478718089259928e-09,0.0010137991048395,-0.0186446849256753,0.0,0.0,0.0,-0.0085203284397721,60.0,8.707947731018066,-0.0,-7.00763180816466e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,9.579535981174558e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,7.061400538077578e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,7.450753037119284e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.000100877143268,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,0.0004785175842698,286.4138488769531,294.1499938964844,293.99481201171875,292.1927490234375,293.3030090332031,293.8309936523437,287.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206907754763,8.283417507470858e-09,0.0010206825099885,-0.0207521617412567,0.0,0.0,0.0,-0.0089192651212215,60.0,8.79831314086914,-0.0,-7.103089672000351e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,9.579535981174558e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,7.061400538077578e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,7.450753037119284e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.000100877143268,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,0.0004785175842698,286.4138488769531,294.1499938964844,293.99481201171875,292.1927490234375,293.3030090332031,293.8309936523437,287.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206907754763,8.283417507470858e-09,0.0010206825099885,-0.0207521617412567,0.0,0.0,0.0,-0.0089192651212215,60.0,8.79831314086914,-0.0,-7.103089672000351e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,9.652544395066798e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,7.115217158570886e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,7.507536793127656e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0001016459500533,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0004821644979529,286.4209289550781,294.1499938964844,294.04119873046875,292.22216796875,293.31658935546875,293.8905639648437,287.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284660384058,9.193030336973608e-09,0.0010284568415954,-0.0231340769678354,0.0,0.0,0.0,-0.0093701807782053,60.0,8.897523880004883,-0.0,-7.211771446691273e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,9.652544395066798e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,7.115217158570886e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,7.507536793127656e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0001016459500533,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0004821644979529,286.4209289550781,294.1499938964844,294.04119873046875,292.22216796875,293.31658935546875,293.8905639648437,287.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284660384058,9.193030336973608e-09,0.0010284568415954,-0.0231340769678354,0.0,0.0,0.0,-0.0093701807782053,60.0,8.897523880004883,-0.0,-7.211771446691273e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,9.732876060297711e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,7.174432539613917e-05,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,7.570016896352172e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,0.0001024918819894,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0004861772176809,286.4280700683594,294.1499938964844,294.0863952636719,292.2509155273437,293.3309936523437,293.9499816894531,287.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370257077738,1.0193896393673184e-08,0.0010370154632255,-0.0257544945925474,0.0,0.0,0.0,-0.0098663540557026,60.0,9.00398063659668,-0.0,-7.33230720584288e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,9.732876060297711e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,7.174432539613917e-05,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,7.570016896352172e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,0.0001024918819894,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0004861772176809,286.4280700683594,294.1499938964844,294.0863952636719,292.2509155273437,293.3309936523437,293.9499816894531,287.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370257077738,1.0193896393673184e-08,0.0010370154632255,-0.0257544945925474,0.0,0.0,0.0,-0.0098663540557026,60.0,9.00398063659668,-0.0,-7.33230720584288e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.817927639232948e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,7.23712655599229e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,7.636168447788805e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,0.0001033875159919,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,0.0004904257366433,286.43524169921875,294.1499938964844,294.1300964355469,292.2788391113281,293.3460388183594,294.00830078125,287.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460878256708,1.1253586507109505e-08,0.0010460765333846,-0.0285283531993627,0.0,0.0,0.0,-0.0103916861116886,60.0,9.114907264709473,-0.0,-7.461015627541202e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.817927639232948e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,7.23712655599229e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,7.636168447788805e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,0.0001033875159919,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,0.0004904257366433,286.43524169921875,294.1499938964844,294.1300964355469,292.2788391113281,293.3460388183594,294.00830078125,287.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460878256708,1.1253586507109505e-08,0.0010460765333846,-0.0285283531993627,0.0,0.0,0.0,-0.0103916861116886,60.0,9.114907264709473,-0.0,-7.461015627541202e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,9.862244769465178e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,7.269794150488451e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,7.670636841794476e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,0.0001038542031892,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,0.0004926394904032,286.4388732910156,294.1499938964844,294.1513366699219,292.2924499511719,293.3537292480469,294.0374755859375,287.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050810678862,1.1805752819782356e-08,0.0010507989209145,-0.0299734584987163,0.0,0.0,0.0,-0.0106654232367873,60.0,9.171767234802246,-0.0,-7.528523582323032e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,9.907228377414869e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,7.30295359971933e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,7.7056247391738e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.0001043278971337,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830810546875,0.0,0.0,0.0004948864807374,286.4425354003906,294.1499938964844,294.1720886230469,292.3058166503906,293.3619384765625,294.06378173828125,287.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055603264831,1.2366226265214664e-08,0.0010555909248068,-0.0314401164650917,0.0,0.0,0.0,-0.0109432712197303,60.0,9.229778289794922,-0.0,-7.597358120392529e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,9.998740279115736e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,7.370409730356187e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,7.776800339343026e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,0.0001052915613399,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0004994577029719,286.4497985839844,294.1499938964844,294.212158203125,292.33172607421875,293.3778686523437,294.1181945800781,287.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653544450178,1.3506423535147862e-08,0.0010653409408405,-0.0344231761991977,0.0,0.0,0.0,-0.0115085178986191,60.0,9.346351623535156,-0.0,-7.738357510334026e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,9.998740279115736e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,7.370409730356187e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,7.776800339343026e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,0.0001052915613399,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0004994577029719,286.4497985839844,294.1499938964844,294.212158203125,292.33172607421875,293.3778686523437,294.1181945800781,287.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653544450178,1.3506423535147862e-08,0.0010653409408405,-0.0344231761991977,0.0,0.0,0.0,-0.0115085178986191,60.0,9.346351623535156,-0.0,-7.738357510334026e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.050000000745058,0.0001008701146929,298.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.050000000745058,7.435477891704068e-05,298.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.050000000745058,7.8454555477947e-05,298.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.050000000745058,0.0001062211013049,298.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.050000000745058,0.0005038670497015,286.4571228027344,284.95001220703125,294.25,292.3564147949219,293.394287109375,294.16998291015625,287.2666015625,1.0,0.1000000014901161,7.84588172209055e-10,7.84588172209055e-10,1.0,1.0,-0.001074758125469,1.4606261977689884e-08,0.0010747435735538,-0.0372997932136058,0.0,0.0,0.0,-0.012053744867444,60.0,9.46159839630127,-0.0,-7.875592444861469e-08,1.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.050000000745058,0.0001008701146929,298.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.050000000745058,7.435477891704068e-05,298.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.050000000745058,7.8454555477947e-05,298.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.050000000745058,0.0001062211013049,298.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.050000000745058,0.0005038670497015,286.4571228027344,284.95001220703125,294.25,292.3564147949219,293.394287109375,294.16998291015625,287.2666015625,1.0,0.1000000014901161,7.84588172209055e-10,7.84588172209055e-10,1.0,1.0,-0.001074758125469,1.4606261977689884e-08,0.0010747435735538,-0.0372997932136058,0.0,0.0,0.0,-0.012053744867444,60.0,9.46159839630127,-0.0,-7.875592444861469e-08,1.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
