time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079260,298.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9712219238281,0.6340153217315674,0.050000000745058,0.0406823232769966,298.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97125244140625,0.6340153217315674,0.050000000745058,0.0299883130937814,298.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9712219238281,0.6340153217315674,0.050000000745058,0.0316418074071407,298.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97125244140625,0.6340153217315674,0.050000000745058,0.0428404472768306,298.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97119140625,0.6340153217315674,0.050000000745058,0.2032166272401809,287.0917053222656,284.95001220703125,294.2683410644531,292.3685302734375,296.9984436035156,297.7493896484375,287.4771423339844,1.0,0.1096841916441917,0.0842445194721221,0.0842445194721221,1.0,1.0,-0.4334240555763244,0.0005166415940038,0.4329074323177337,-0.1191137954592704,0.0,0.0,0.0,10.233283042907717,60.0,1246.0687255859375,0.0,12.228130340576172,1.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9694519042969,0.6329059600830078,0.050000000745058,0.0452319681644439,298.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9694519042969,0.6329059600830078,0.050000000745058,0.0333420075476169,298.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9694519042969,0.6329059600830078,0.050000000745058,0.0351804196834564,298.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9694519042969,0.6329059600830078,0.050000000745058,0.0476314425468444,298.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9694519042969,0.6329059600830078,0.050000000745058,0.2259430438280105,288.08404541015625,284.95001220703125,294.2866516113281,292.3808288574219,297.5523986816406,298.71435546875,288.7809143066406,1.0,0.1210672557353973,0.1684890389442443,0.1684890389442443,1.0,1.0,-0.4819526970386505,0.0172545295208692,0.4646981656551361,-0.1112454906105995,0.0,0.0,0.0,12.502249717712402,60.0,2544.308837890625,0.0,16.67225456237793,1.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.255126953125,0.5720157027244568,0.050000000745058,0.04567476734519,298.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.255126953125,0.5720157027244568,0.050000000745058,0.0336684100329875,298.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.255126953125,0.5720157027244568,0.050000000745058,0.0355248190462589,298.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.255126953125,0.5720157027244568,0.050000000745058,0.0480977296829223,298.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.255126953125,0.5720157027244568,0.050000000745058,0.2281549125909805,287.0690612792969,284.95001220703125,294.3233337402344,292.4059143066406,297.5231018066406,298.6834716796875,286.170654296875,1.0,0.1405673921108245,0.3369780778884887,0.3369780778884887,1.0,1.0,-0.4866745173931122,0.064372643828392,0.4223018586635589,-0.0645051449537277,1.0,1.0,0.0,20.027681350708008,60.0,12077.775390625,0.0,23.176109313964844,1.0,282.1806640625,285.7539978027344,297.5185852050781,298.7251892089844,293.1499938964844,293.1499938964844,283.1499938964844,2109.885498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434805154800415,1.0,0.0,0.0,0.9674919247627258,0.967493772506714,6.345158709564204e-08,4.264561176300049,4.264551162719727,9.79755714070052e-06,0.0,0.0,-0.0,4410.6552734375,0.0,27.82312393188477,1895.251220703125,0.0,341.9666748046875,0.2494761347770691,1.0,0.0,3.0,1.0,0.0
18079440,298.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.255126953125,0.5720157027244568,0.050000000745058,0.04567476734519,298.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.255126953125,0.5720157027244568,0.050000000745058,0.0336684100329875,298.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.255126953125,0.5720157027244568,0.050000000745058,0.0355248190462589,298.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.255126953125,0.5720157027244568,0.050000000745058,0.0480977296829223,298.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.255126953125,0.5720157027244568,0.050000000745058,0.2281549125909805,287.0690612792969,284.95001220703125,294.3233337402344,292.4059143066406,297.5231018066406,298.6834716796875,286.170654296875,1.0,0.1405673921108245,0.3369780778884887,0.3369780778884887,1.0,1.0,-0.4866745173931122,0.064372643828392,0.4223018586635589,-0.0645051449537277,1.0,1.0,0.0,20.027681350708008,60.0,12077.775390625,0.0,23.176109313964844,1.0,282.1806640625,285.7539978027344,297.5185852050781,298.7251892089844,293.1499938964844,293.1499938964844,283.1499938964844,2109.885498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434805154800415,1.0,0.0,0.0,0.9674919247627258,0.967493772506714,6.345158709564204e-08,4.264561176300049,4.264551162719727,9.79755714070052e-06,0.0,0.0,-0.0,4410.6552734375,0.0,27.82312393188477,1895.251220703125,0.0,341.9666748046875,0.2494761347770691,1.0,0.0,3.0,1.0,0.0
18079500,298.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.5500625967979431,0.050000000745058,0.0458120852708816,298.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.5500625967979431,0.050000000745058,0.0337696336209774,298.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.5500625967979431,0.050000000745058,0.0356316231191158,298.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.5500625967979431,0.050000000745058,0.0482423305511474,298.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.5500625967979431,0.050000000745058,0.2288408577442169,285.6741638183594,284.95001220703125,294.3416748046875,292.418701171875,297.4945068359375,298.63507080078125,285.2626647949219,1.0,0.1489678621292114,0.4212225675582886,0.4212225675582886,1.0,1.0,-0.4881378412246704,0.1036964878439903,0.3844413459300995,-0.0252731218934059,1.0,1.0,0.0,23.70576858520508,60.0,11135.7431640625,0.0,26.326555252075195,1.0,282.5939025878906,284.8480834960937,296.6655578613281,297.855712890625,293.1499938964844,293.1499938964844,283.1499938964844,3476.68017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165342092514038,1.0,0.0,0.0,1.241956353187561,1.2419589757919312,1.0296873398374373e-07,4.265884876251221,4.265875339508057,9.786263944988605e-06,0.0,0.0,-0.0,3556.7841796875,0.0,58.64063262939453,1895.4317626953125,0.0,560.3334350585938,0.3135341107845306,1.0,0.0,3.0,1.0,0.0
18079560,298.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.5331417322158813,0.050000000745058,0.0459432117640972,298.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.5331417322158813,0.050000000745058,0.0338662900030612,298.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.5331417322158813,0.050000000745058,0.0357336066663265,298.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.5331417322158813,0.050000000745058,0.0483804121613502,298.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.5331417322158813,0.050000000745058,0.2294958531856537,285.096923828125,284.95001220703125,294.3599853515625,292.431640625,297.2958679199219,298.5857238769531,284.9637145996094,1.0,0.1565254032611847,0.5369780659675598,0.5369780659675598,0.800000011920929,1.0,-0.4895350933074951,0.1606444865465164,0.3288906216621399,0.0315208546817302,0.8809812068939209,0.8809812068939209,0.0,27.22389411926269,60.0,10573.744140625,0.0,29.35464859008789,1.0,282.8682556152344,284.5897216796875,295.9412536621094,297.0082397460937,293.1499938964844,293.1499938964844,283.1499938964844,5460.66748046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282913446426392,1.0,0.0,0.0,1.4686839580535889,1.4686877727508545,1.439312597995013e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3465.90087890625,0.0,98.77546691894533,1895.43701171875,0.0,601.7794189453125,0.3725587427616119,1.0,0.0,3.0,1.0,0.0
18079620,298.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.5157598257064819,0.050000000745058,0.0461148284375667,298.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.5157598257064819,0.050000000745058,0.0339927934110164,298.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.5157598257064819,0.050000000745058,0.0358670875430107,298.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.5157598257064819,0.050000000745058,0.0485611334443092,298.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.5157598257064819,0.050000000745058,0.2303531169891357,284.88995361328125,284.95001220703125,294.38592529296875,292.4501647949219,296.462646484375,298.5240173339844,284.8680114746094,1.0,0.1658949702978134,0.7006443738937378,0.7006443738937378,0.5172206163406372,1.0,-0.4913626313209533,0.267204612493515,0.2241580337285995,0.1376915872097015,0.749712347984314,0.749712347984314,0.0,31.83243560791016,60.0,10362.3916015625,0.0,33.36545181274414,1.0,283.0578308105469,284.54248046875,295.3544616699219,296.2747497558594,293.1499938964844,293.1499938964844,283.1499938964844,11540.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913513660430908,1.0,0.0,0.0,1.6512460708618164,1.6512516736984253,1.8193532014265656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.13525390625,0.0,156.07525634765625,1895.4371337890625,0.0,481.0940856933594,0.4244889616966247,1.0,0.0,3.0,1.0,0.0
18079680,298.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.5102673172950745,0.050000000745058,0.0461802296340465,298.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.5102673172950745,0.050000000745058,0.0340410023927688,298.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.5102673172950745,0.050000000745058,0.0359179563820362,298.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.5102673172950745,0.050000000745058,0.0486300066113472,298.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.5102673172950745,0.050000000745058,0.2306798100471496,284.8674011230469,284.95001220703125,294.39666748046875,292.4579467773437,295.86187744140625,298.50213623046875,284.8526306152344,1.0,0.1693502962589264,0.7684890031814575,0.7684890031814575,0.4000000059604645,1.0,-0.4920603930950165,0.3467294871807098,0.1453309059143066,0.2168890982866287,0.7203522324562073,0.7203522324562073,0.0,33.59423065185547,60.0,10391.611328125,0.0,34.91667938232422,1.0,283.0928039550781,284.5567932128906,295.2392272949219,296.117431640625,293.1499938964844,293.1499938964844,283.1499938964844,13852.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691742956638336,1.0,0.0,0.0,1.6797266006469729,1.6797327995300293,1.882654458995603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.540283203125,0.0,170.86940002441406,1895.4371337890625,0.0,420.845947265625,0.4329392611980438,1.0,0.0,3.0,1.0,0.0
18079740,298.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.4978781044483185,0.050000000745058,0.0463542751967906,298.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.4978781044483185,0.050000000745058,0.0341692976653575,298.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.4978781044483185,0.050000000745058,0.0360533259809017,298.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.4978781044483185,0.050000000745058,0.0488132834434509,298.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.4978781044483185,0.050000000745058,0.2315492033958435,284.83062744140625,284.95001220703125,294.4278869628906,292.4807434082031,294.51617431640625,298.4493103027344,284.8323669433594,1.0,0.1781621724367141,0.9655960202217102,0.9655960202217102,0.0594424866139888,1.0,-0.4939221739768982,0.4934122562408447,0.0005099165136925,0.3629063367843628,0.6362424492835999,0.6362424492835999,0.0,38.275146484375,60.0,10438.0341796875,-0.0,39.05331802368164,1.0,283.1358642578125,284.6719055175781,295.15020751953125,295.9433288574219,293.1499938964844,293.1499938964844,283.1499938964844,19815.568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070482850074768,1.0,0.0,0.0,1.5954704284667969,1.5954773426055908,1.698521003845599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.921875,0.0,170.35972595214844,1895.4371337890625,0.0,288.23834228515625,0.4319494664669037,1.0,0.0,3.0,1.0,0.0
18079800,298.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.4961197972297668,0.050000000745058,0.0463822670280933,298.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.4961197972297668,0.050000000745058,0.0341899320483207,298.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.4961197972297668,0.050000000745058,0.0360750965774059,298.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.4961197972297668,0.050000000745058,0.0488427616655826,298.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.4961197972297668,0.050000000745058,0.2316890358924865,284.8326416015625,284.95001220703125,294.4333190917969,292.4847412109375,294.4582824707031,298.4416198730469,284.84161376953125,1.0,0.179520234465599,1.0,1.0,0.0,1.0,-0.4942138493061065,0.4942120909690857,1.7622211316847824e-06,0.3636848926544189,0.6258494257926941,0.6258494257926941,0.0,39.024322509765625,60.0,10428.6796875,-0.0,39.71435928344727,1.0,283.1387634277344,284.7008056640625,295.1596984863281,295.9424133300781,293.1499938964844,293.1499938964844,283.1499938964844,20589.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978675901889801,1.0,0.0,0.0,1.5665137767791748,1.5665206909179688,1.6374265499052856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.616943359375,0.0,166.0238800048828,1895.4371337890625,0.0,271.94970703125,0.4252735078334808,1.0,0.0,3.0,1.0,0.0
18079860,298.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.4881547689437866,0.050000000745058,0.0465186797082424,298.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.4881547689437866,0.050000000745058,0.0342904850840568,298.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.4881547689437866,0.050000000745058,0.0361811928451061,298.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.4881547689437866,0.050000000745058,0.0489864088594913,298.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.4881547689437866,0.050000000745058,0.2323704361915588,284.9072265625,284.95001220703125,294.4623107910156,292.5062866210937,294.4583435058594,298.4069519042969,284.9365539550781,1.0,0.185992807149887,1.0,1.0,0.0,1.0,-0.4956673979759216,0.495667040348053,3.5961656408289855e-07,0.3651337325572967,0.6294214129447937,0.6294214129447937,0.0,42.67596054077149,60.0,10501.2734375,-0.0,42.9502182006836,1.0,283.14654541015625,284.8350524902344,295.268798828125,296.02313232421875,293.1499938964844,293.1499938964844,283.1499938964844,19760.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609541952610016,1.0,0.0,0.0,1.4784778356552124,1.478484272956848,1.458555800581962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.873779296875,0.0,143.8811492919922,1895.4371337890625,0.0,211.4026031494141,0.4098491370677948,1.0,0.0,3.0,1.0,0.0
18079920,298.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.4863602817058563,0.050000000745058,0.0465511865913867,298.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.4863602817058563,0.050000000745058,0.0343144498765468,298.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.4863602817058563,0.050000000745058,0.0362064763903617,298.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.4863602817058563,0.050000000745058,0.0490206405520439,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.4863602817058563,0.050000000745058,0.2325328141450882,284.9296569824219,284.95001220703125,294.4700012207031,292.51202392578125,294.4659118652344,298.39947509765625,284.95050048828125,1.0,0.1875001341104507,1.0,1.0,0.0,1.0,-0.4960137903690338,0.4960134327411651,3.5945288345828885e-07,0.3655047118663788,0.6403210163116455,0.6403210163116455,0.0,43.546424865722656,63.0,10571.01171875,-0.0,43.72430038452149,1.0,283.1474609375,284.8401794433594,295.3116455078125,296.068603515625,293.1499938964844,293.1499938964844,283.1499938964844,18867.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556185364723205,1.0,0.0,0.0,1.4920268058776855,1.4920330047607422,1.4854110474971094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.27490234375,0.0,144.03086853027344,1895.4371337890625,0.0,203.0761566162109,0.4101899266242981,1.0,0.0,3.0,1.0,0.0
18079980,298.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4776809811592102,0.050000000745058,0.046711791306734,298.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4776809811592102,0.050000000745058,0.0344328358769416,298.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4776809811592102,0.050000000745058,0.0363313928246498,298.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4776809811592102,0.050000000745058,0.0491897650063037,298.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4776809811592102,0.050000000745058,0.2333350628614425,284.9529113769531,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3708190917969,284.9488220214844,1.0,0.1948851644992828,1.0,1.0,0.0,1.0,-0.4977251291275024,0.4977247714996338,3.612054229051864e-07,0.367411345243454,0.6556105017662048,0.6556105017662048,0.0,47.847755432128906,66.0,10701.38671875,-0.0,47.56468200683594,1.0,283.1494445800781,284.8130187988281,295.5145568847656,296.29461669921875,293.1499938964844,293.1499938964844,283.1499938964844,17528.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515720665454864,1.0,0.0,0.0,1.5389946699142456,1.5390008687973022,1.5804022268639528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.26318359375,0.0,150.03221130371094,1895.4371337890625,0.0,196.7982940673828,0.415395975112915,1.0,0.0,3.0,1.0,0.0
18080040,298.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4776809811592102,0.050000000745058,0.046711791306734,298.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4776809811592102,0.050000000745058,0.0344328358769416,298.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4776809811592102,0.050000000745058,0.0363313928246498,298.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4776809811592102,0.050000000745058,0.0491897650063037,298.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4776809811592102,0.050000000745058,0.2333350628614425,284.9529113769531,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3708190917969,284.9488220214844,1.0,0.1948851644992828,1.0,1.0,0.0,1.0,-0.4977251291275024,0.4977247714996338,3.612054229051864e-07,0.367411345243454,0.6556105017662048,0.6556105017662048,0.0,47.847755432128906,66.0,10701.38671875,-0.0,47.56468200683594,1.0,283.1494445800781,284.8130187988281,295.5145568847656,296.29461669921875,293.1499938964844,293.1499938964844,283.1499938964844,17528.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515720665454864,1.0,0.0,0.0,1.5389946699142456,1.5390008687973022,1.5804022268639528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.26318359375,0.0,150.03221130371094,1895.4371337890625,0.0,196.7982940673828,0.415395975112915,1.0,0.0,3.0,1.0,0.0
18080100,298.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.4733832478523254,0.050000000745058,0.0467899292707443,298.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.4733832478523254,0.050000000745058,0.0344904325902462,298.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.4733832478523254,0.050000000745058,0.0363921672105789,298.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.4733832478523254,0.050000000745058,0.0492720454931259,298.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.4733832478523254,0.050000000745058,0.2337253838777542,284.9477844238281,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3600158691406,284.9476013183594,1.0,0.1983573585748672,1.0,1.0,0.0,1.0,-0.4985577762126922,0.4985574185848236,3.620644690727204e-07,0.3683505356311798,0.6521053910255432,0.6521053910255432,0.0,49.94060897827149,66.0,10713.3564453125,-0.0,49.44248580932617,1.0,283.1497497558594,284.8145446777344,295.58331298828125,296.3770446777344,293.1499938964844,293.1499938964844,283.1499938964844,17848.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576666712760925,1.0,0.0,0.0,1.5365216732025146,1.5365279912948608,1.57532724642806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.578125,0.0,150.49789428710938,1895.4371337890625,0.0,206.2649688720703,0.4157122671604156,1.0,0.0,3.0,1.0,0.0
18080160,298.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4689953029155731,0.050000000745058,0.0468664430081844,298.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4689953029155731,0.050000000745058,0.0345468372106552,298.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4689953029155731,0.050000000745058,0.0364516787230968,298.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4689953029155731,0.050000000745058,0.0493526235222816,298.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4689953029155731,0.050000000745058,0.2341075837612152,284.95001220703125,284.95001220703125,294.5433349609375,292.5677490234375,294.5392150878906,298.35113525390625,284.95233154296875,1.0,0.2016972452402115,1.0,1.0,0.0,1.0,-0.4993731379508972,0.4993727803230285,3.629002378602309e-07,0.3692567646503448,0.6531800627708435,0.6531800627708435,0.0,51.98987579345703,69.0,10748.08984375,-0.0,51.287052154541016,1.0,283.1498718261719,284.8198547363281,295.6260986328125,296.4347229003906,293.1499938964844,293.1499938964844,283.1499938964844,17887.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36526620388031,1.0,0.0,0.0,1.5373239517211914,1.5373302698135376,1.5769728634040805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.1640625,0.0,150.7969207763672,1895.4371337890625,0.0,218.18321228027344,0.4160711467266083,1.0,0.0,3.0,1.0,0.0
18080220,298.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4624762833118438,0.050000000745058,0.0469721667468547,298.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4624762833118438,0.050000000745058,0.0346247665584087,298.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4624762833118438,0.1656684875488281,0.0365339070558548,298.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4624762833118438,0.050000000745058,0.0494639500975608,298.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4624762833118438,0.050000000745058,0.2346356958150863,284.9554138183594,284.95001220703125,294.5692443847656,292.5877685546875,294.5651550292969,298.3412170410156,284.9564514160156,1.0,0.2062195688486099,1.0,1.0,0.0,1.0,-0.5004997253417969,0.5004993677139282,3.6404358638719714e-07,0.3704813420772552,0.6582871675491333,0.6582871675491333,0.0,54.82106399536133,69.0,10815.6357421875,-0.0,53.84498596191406,1.0,283.14996337890625,284.8192749023437,295.6562805175781,296.4840393066406,293.1499938964844,293.1499938964844,283.1499938964844,17675.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755809962749481,1.0,0.0,0.0,1.549424409866333,1.5494307279586792,1.601895718295055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.259765625,0.0,152.81480407714844,1895.4371337890625,0.0,234.65005493164065,0.4180010855197906,1.0,0.0,3.0,1.0,0.0
18080280,298.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5062040686607361,0.1735668331384658,0.0573152303695678,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.4685932695865631,0.050000000745058,0.0345517471432685,298.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.6590351462364197,0.1670245826244354,0.0905860513448715,298.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.4685932695865631,0.050000000745058,0.0493596382439136,298.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.4685932695865631,0.050000000745058,0.2341408729553222,284.9637145996094,284.95001220703125,294.5799865722656,292.5960998535156,294.57623291015625,298.3348999023437,284.9969787597656,1.0,0.2089919149875641,1.0,1.0,0.0,1.0,-0.5768463611602783,0.5768459439277649,4.339683528087336e-07,0.4314462542533874,0.6652751564979553,0.6652751564979553,0.0,52.81511306762695,89.0,11663.7275390625,-0.0,62.80532455444336,1.0,283.14996337890625,284.8733215332031,295.6630859375,296.5031433105469,293.1499938964844,293.1499938964844,283.1499938964844,17527.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3793948292732239,1.0,0.0,0.0,1.5572898387908936,1.5572961568832395,1.6182005424525414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.22119140625,0.0,154.10711669921875,1895.4371337890625,0.0,240.8464508056641,0.4193248450756073,1.0,0.0,3.0,1.0,0.0
18080340,298.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.7281593680381775,0.1696071326732635,0.1492830067873001,298.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.5041459798812866,0.1572807878255844,0.0400597713887691,298.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186889648437,0.7266380786895752,0.1628227084875106,0.115324817597866,298.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.476947546005249,0.050000000745058,0.049203161150217,298.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.476947546005249,0.050000000745058,0.2333986163139343,285.1996459960937,284.95001220703125,294.59820556640625,292.6102600097656,294.5953369140625,298.2694091796875,285.3113708496094,1.0,0.2177375555038452,1.0,1.0,0.0,1.0,-0.725286066532135,0.7252854704856873,5.851375135534909e-07,0.5486334562301636,0.8568083643913269,0.8568083643913269,0.0,50.1968994140625,89.0,14606.8515625,-0.0,83.72418975830078,1.0,283.1499938964844,285.1423034667969,295.7215881347656,296.677490234375,293.1499938964844,293.1499938964844,283.1499938964844,11768.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3918090760707855,1.0,0.0,0.0,1.7337870597839355,1.7337931394577026,2.005787536063508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.6103515625,0.0,177.2774200439453,1895.4371337890625,0.0,261.525390625,0.4457995295524597,1.0,0.0,3.0,1.0,0.0
18080400,298.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.73867267370224,0.1644692718982696,0.1511920392513275,298.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45635986328125,0.7161943912506104,0.1563807129859924,0.1009208709001541,298.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.7324117422103882,0.1613611727952957,0.1144034191966056,298.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.5851718187332153,0.1549934446811676,0.0802196562290191,298.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.4828685224056244,0.050000000745058,0.232847511768341,285.4528503417969,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1795349121094,285.5001525878906,1.0,0.229097381234169,1.0,1.0,0.0,1.0,-0.8673998713493347,0.8673991560935974,7.496230978176754e-07,0.6553160548210144,1.0,1.0,0.0,48.633079528808594,109.0,17249.302734375,-0.0,109.0076904296875,1.0,283.1499938964844,285.21112060546875,295.8587646484375,296.9637756347656,293.1499938964844,293.1499938964844,283.1499938964844,8809.818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421308696269989,1.0,0.0,0.0,1.972599983215332,1.9726066589355469,2.596399042431585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.68408203125,0.0,235.1123809814453,1895.4371337890625,0.0,314.91119384765625,0.4930853247642517,1.0,0.0,3.0,1.0,0.0
18080460,298.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.7176637053489685,0.1645127981901168,0.1492721736431121,298.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.7012115120887756,0.1520384103059768,0.1028048247098922,298.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.7156814932823181,0.1635215580463409,0.1151083633303642,297.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.7000927329063416,0.1515717953443527,0.1462033241987228,298.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.4676454365253448,0.1427787244319915,0.2342113554477691,285.64898681640625,284.95001220703125,294.6456298828125,292.6473388671875,294.6434936523437,298.0733642578125,285.6440734863281,1.0,0.2485914379358291,1.0,1.0,0.0,1.0,-0.950072944164276,0.9500721096992492,8.574603498345823e-07,0.7183007597923279,1.0,1.0,0.0,56.81332015991211,109.0,19323.5546875,-0.0,140.74557495117188,1.0,283.1499938964844,285.2577819824219,296.0185546875,297.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,10988.5224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484733521938324,1.0,0.0,0.0,2.2079689502716064,2.207977533340454,3.2529646887269337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.0517578125,0.0,329.4920349121094,1895.4371337890625,0.0,462.2458190917969,0.5471773743629456,1.0,0.0,3.0,1.0,0.0
18080520,298.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.7603282332420349,0.1655471473932266,0.1491629034280777,297.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.7419398427009583,0.1517214477062225,0.1018837839365005,298.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.758676290512085,0.1647059768438339,0.1152500882744789,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.7410738468170166,0.1507454216480255,0.1450063288211822,297.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.6344689130783081,0.1436933279037475,0.4328832030296325,285.6590270996094,284.95001220703125,294.6533203125,292.65338134765625,294.6514892578125,298.0575866699219,285.7201538085937,1.0,0.2583107650279999,1.0,1.0,0.0,1.0,-1.185513973236084,1.1855127811431885,1.2106399935873924e-06,0.8886318802833557,1.0,1.0,0.0,44.37629318237305,129.0,21821.5625,-0.0,184.52833557128903,1.0,283.1499938964844,285.33984375,296.0303039550781,297.400146484375,293.1499938964844,293.1499938964844,283.1499938964844,11501.0576171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010371208190918,1.0,0.0,0.0,2.258878231048584,2.2588870525360107,3.404701658382692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.193359375,0.0,352.8128356933594,1895.4371337890625,0.0,510.1136169433594,0.5624446272850037,1.0,0.0,3.0,1.0,0.0
18080580,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3220520019531,0.7691331505775452,0.1704559177160263,0.1530376374721527,297.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212280273437,0.7435926795005798,0.1524379998445511,0.1016903892159462,298.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.322021484375,0.7675644755363464,0.1691987216472625,0.1183061376214027,297.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.7404412627220154,0.1499097198247909,0.1433171331882476,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32183837890625,0.7236635684967041,0.1375801265239715,0.631287157535553,286.3235778808594,284.95001220703125,294.6817626953125,292.6757202148437,294.6803283691406,297.9965209960937,286.32403564453125,1.0,0.29024738073349,1.0,1.0,0.0,1.0,-1.430326223373413,1.4303245544433594,1.6907738427107688e-06,1.088551044464111,1.0,1.0,0.0,47.71261596679688,129.0,26710.232421875,-0.0,282.87066650390625,1.0,283.1499938964844,285.7657165527344,296.1233825683594,297.8522033691406,293.1499938964844,293.1499938964844,283.1499938964844,13521.4072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711784362792969,1.0,0.0,0.0,2.449260234832764,2.449270486831665,4.002793616564304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.3505859375,0.0,449.7496643066406,1895.4371337890625,0.0,780.6914672851562,0.6057924628257751,1.0,0.0,3.0,1.0,0.0
18080640,298.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.7483547329902649,0.171661376953125,0.1545100808143615,297.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124389648437,0.7233681678771973,0.1528813391923904,0.1021221429109573,298.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121643066406,0.7466418147087097,0.1701776832342147,0.1193117946386337,297.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125,0.7197444438934326,0.1500248163938522,0.1435699611902237,297.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31280517578125,0.6995513439178467,0.1359829157590866,0.6263201832771301,286.3115234375,284.95001220703125,294.69000244140625,292.6822204589844,294.6885681152344,297.97528076171875,286.30328369140625,1.0,0.2979368269443512,1.0,1.0,0.0,1.0,-1.4277273416519165,1.4277256727218628,1.6851339523782372e-06,1.0864505767822266,1.0,1.0,0.0,54.53335571289063,132.0,26853.220703125,-0.0,298.4535217285156,1.0,283.1499938964844,285.7381896972656,296.1288757324219,297.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,14007.8251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912396311759949,1.0,0.0,0.0,2.4929256439208984,2.492936372756958,4.146789933656692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.00341796875,0.0,474.2356262207031,1895.4371337890625,0.0,881.1924438476562,0.619297981262207,1.0,0.0,3.0,1.0,0.0
18080700,297.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.24237060546875,0.7200573682785034,0.1739557385444641,0.1573323756456375,297.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433166503906,0.6915728449821472,0.1539057493209839,0.103129431605339,297.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.7177922129631042,0.1719615161418914,0.121161438524723,297.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.6865590214729309,0.1504653096199035,0.1443500965833664,297.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24444580078125,0.6609556078910828,0.13323475420475,0.6146029829978943,286.2409973144531,284.95001220703125,294.7083435058594,292.6966552734375,294.7069091796875,297.931884765625,286.2275085449219,1.0,0.311761736869812,1.0,1.0,0.0,1.0,-1.421930909156799,1.4219292402267456,1.672638745731092e-06,1.0818053483963013,1.0,1.0,0.0,67.67943572998047,132.0,27100.943359375,-0.0,327.7137756347656,1.0,283.1499938964844,285.6534118652344,296.08319091796875,297.9544372558594,293.1499938964844,293.1499938964844,283.1499938964844,15263.8583984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273099780082703,1.0,0.0,0.0,2.602292776107788,2.602304458618164,4.518618084148329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.99462890625,0.0,539.4295043945312,1895.4371337890625,0.0,1091.17529296875,0.6430646777153015,1.0,0.0,3.0,1.0,0.0
18080760,297.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17706298828125,0.7008770704269409,0.1759897172451019,0.1596750319004058,297.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777648925781,0.6710377931594849,0.1549719423055648,0.1041280999779701,297.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771240234375,0.6977200508117676,0.1734630763530731,0.1226205080747604,297.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17791748046875,0.66556316614151,0.1511151492595672,0.1453078389167785,297.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.6378809213638306,0.1314898580312729,0.606702446937561,286.1762084960937,284.95001220703125,294.7266540527344,292.7110900878906,294.7252197265625,297.8929748535156,286.1669311523437,1.0,0.3234257102012634,1.0,1.0,0.0,1.0,-1.4198694229125977,1.419867753982544,1.6681503893778429e-06,1.080093264579773,1.0,1.0,0.0,78.8078384399414,135.0,27284.044921875,-0.0,353.65484619140625,1.0,283.1499938964844,285.5888671875,295.993896484375,297.8983154296875,293.1499938964844,293.1499938964844,283.1499938964844,16248.6201171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500095129013062,1.0,0.0,0.0,2.6849253177642822,2.6849379539489746,4.81014069464436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.2333984375,0.0,592.4655151367188,1895.4371337890625,0.0,1240.7999267578125,0.6659513115882874,1.0,0.0,3.0,1.0,0.0
18080820,297.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853576660156,0.6781598925590515,0.1802343130111694,0.1640672832727432,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857849121094,0.648341953754425,0.1573489308357238,0.1061264127492904,297.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.6736999154090881,0.1765466183423996,0.1252496689558029,297.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.6426227688789368,0.1529250293970108,0.1475467979907989,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.61171555519104,0.129909947514534,0.600098192691803,286.0849609375,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.82763671875,286.08013916015625,1.0,0.3419660329818725,1.0,1.0,0.0,1.0,-1.426477074623108,1.4264754056930542,1.6822085626699843e-06,1.0852211713790894,1.0,1.0,0.0,96.45735931396484,138.0,27780.498046875,-0.0,399.6803894042969,1.0,283.1499938964844,285.4893798828125,295.84576416015625,297.76336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18239.86328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696301102638245,1.0,0.0,0.0,2.844688892364502,2.84470272064209,5.399616043177957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.8720703125,0.0,704.6458129882812,1895.4371337890625,0.0,1379.8212890625,0.7047980427742004,1.0,0.0,3.0,1.0,0.0
18080880,297.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853576660156,0.6781598925590515,0.1802343130111694,0.1640672832727432,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857849121094,0.648341953754425,0.1573489308357238,0.1061264127492904,297.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.6736999154090881,0.1765466183423996,0.1252496689558029,297.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.6426227688789368,0.1529250293970108,0.1475467979907989,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.61171555519104,0.129909947514534,0.600098192691803,286.0849609375,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.82763671875,286.08013916015625,1.0,0.3419660329818725,1.0,1.0,0.0,1.0,-1.426477074623108,1.4264754056930542,1.6822085626699843e-06,1.0852211713790894,1.0,1.0,0.0,96.45735931396484,138.0,27780.498046875,-0.0,399.6803894042969,1.0,283.1499938964844,285.4893798828125,295.84576416015625,297.76336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18239.86328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696301102638245,1.0,0.0,0.0,2.844688892364502,2.84470272064209,5.399616043177957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.8720703125,0.0,704.6458129882812,1895.4371337890625,0.0,1379.8212890625,0.7047980427742004,1.0,0.0,3.0,1.0,0.0
18080940,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.6682686805725098,0.1850732713937759,0.1687308549880981,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.6379354000091553,0.1601272523403167,0.1082388907670974,297.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372314453125,0.6625178456306458,0.1801183819770813,0.1280093640089035,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.6320711374282837,0.1553105562925338,0.1501645892858505,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.5967317223548889,0.1299303472042083,0.6010531187057495,286.0370178222656,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.77734375,286.03485107421875,1.0,0.3557471930980682,1.0,1.0,0.0,1.0,-1.4432971477508545,1.4432953596115112,1.7185460592372692e-06,1.0984758138656616,1.0,1.0,0.0,109.0705795288086,141.0,28366.732421875,-0.0,439.3531799316406,1.0,283.1499938964844,285.4294738769531,295.7970886230469,297.7196350097656,293.1499938964844,293.1499938964844,283.1499938964844,19991.298828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733484864234924,1.0,0.0,0.0,2.978135585784912,2.9781510829925537,5.918099645896291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.974609375,0.0,808.5375366210938,1895.4371337890625,0.0,1407.109130859375,0.737304151058197,1.0,0.0,3.0,1.0,0.0
18081000,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.6682686805725098,0.1850732713937759,0.1687308549880981,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.6379354000091553,0.1601272523403167,0.1082388907670974,297.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372314453125,0.6625178456306458,0.1801183819770813,0.1280093640089035,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.6320711374282837,0.1553105562925338,0.1501645892858505,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.5967317223548889,0.1299303472042083,0.6010531187057495,286.0370178222656,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.77734375,286.03485107421875,1.0,0.3557471930980682,1.0,1.0,0.0,1.0,-1.4432971477508545,1.4432953596115112,1.7185460592372692e-06,1.0984758138656616,1.0,1.0,0.0,109.0705795288086,141.0,28366.732421875,-0.0,439.3531799316406,1.0,283.1499938964844,285.4294738769531,295.7970886230469,297.7196350097656,293.1499938964844,293.1499938964844,283.1499938964844,19991.298828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733484864234924,1.0,0.0,0.0,2.978135585784912,2.9781510829925537,5.918099645896291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.974609375,0.0,808.5375366210938,1895.4371337890625,0.0,1407.109130859375,0.737304151058197,1.0,0.0,3.0,1.0,0.0
18081060,297.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.6645010113716125,0.1903590559959411,0.1737163215875625,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.6329374313354492,0.1632000803947448,0.110474593937397,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.6574275493621826,0.1840682178735733,0.1309671401977539,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.6268645524978638,0.1580514460802078,0.1530333310365677,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123291015625,0.5881360173225403,0.130723088979721,0.6055324077606201,286.0120849609375,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7374267578125,286.0115661621094,1.0,0.3666126728057861,1.0,1.0,0.0,1.0,-1.4654861688613892,1.465484380722046,1.767290427778789e-06,1.1159889698028564,1.0,1.0,0.0,118.4511947631836,144.0,28997.931640625,-0.0,474.90570068359375,1.0,283.1499938964844,285.3909606933594,295.8109436035156,297.7549743652344,293.1499938964844,293.1499938964844,283.1499938964844,21585.484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754598617553711,1.0,0.0,0.0,3.094602584838867,3.094619035720825,6.390032467606943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.30908203125,0.0,907.155029296875,1895.4371337890625,0.0,1422.73193359375,0.7657018303871155,1.0,0.0,3.0,1.0,0.0
