time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081120,297.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.6645010113716125,0.1903590559959411,0.1737163215875625,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.6329374313354492,0.1632000803947448,0.110474593937397,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.6574275493621826,0.1840682178735733,0.1309671401977539,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.6268645524978638,0.1580514460802078,0.1530333310365677,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123291015625,0.5881360173225403,0.130723088979721,0.6055324077606201,286.0120849609375,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7374267578125,286.0115661621094,1.0,0.3666126728057861,1.0,1.0,0.0,1.0,-1.4654861688613892,1.465484380722046,1.767290427778789e-06,1.1159889698028564,1.0,1.0,0.0,118.4511947631836,144.0,28997.931640625,-0.0,474.90570068359375,1.0,283.1499938964844,285.3909606933594,295.8109436035156,297.7549743652344,293.1499938964844,293.1499938964844,283.1499938964844,21585.484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754598617553711,1.0,0.0,0.0,3.094602584838867,3.094619035720825,6.390032467606943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.30908203125,0.0,907.155029296875,1895.4371337890625,0.0,1422.73193359375,0.7657018303871155,1.0,0.0,3.0,1.0,0.0
18081180,297.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.6641085743904114,0.1959052681922912,0.1788920611143112,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.6308775544166565,0.1664426773786544,0.1127809882164001,297.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.6556543111801147,0.1882134974002838,0.1340274512767791,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.6245816349983215,0.1609894335269928,0.1560357511043548,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.5833780765533447,0.1319260001182556,0.6118104457855225,286.00311279296875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7050476074219,286.0034484863281,1.0,0.375466525554657,1.0,1.0,0.0,1.0,-1.4904686212539673,1.490466833114624,1.8232381080451887e-06,1.1357053518295288,1.0,1.0,0.0,125.54400634765624,147.0,29648.9140625,-0.0,507.2802734375,1.0,283.1499938964844,285.36767578125,295.8471374511719,297.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,23027.439453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679678738117218,1.0,0.0,0.0,3.19629454612732,3.196312189102173,6.816899826844747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.83544921875,0.0,999.5567016601562,1895.4371337890625,0.0,1454.22119140625,0.7905464768409729,1.0,0.0,3.0,1.0,0.0
18081240,297.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.6641085743904114,0.1959052681922912,0.1788920611143112,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.6308775544166565,0.1664426773786544,0.1127809882164001,297.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.6556543111801147,0.1882134974002838,0.1340274512767791,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.6245816349983215,0.1609894335269928,0.1560357511043548,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.5833780765533447,0.1319260001182556,0.6118104457855225,286.00311279296875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7050476074219,286.0034484863281,1.0,0.375466525554657,1.0,1.0,0.0,1.0,-1.4904686212539673,1.490466833114624,1.8232381080451887e-06,1.1357053518295288,1.0,1.0,0.0,125.54400634765624,147.0,29648.9140625,-0.0,507.2802734375,1.0,283.1499938964844,285.36767578125,295.8471374511719,297.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,23027.439453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679678738117218,1.0,0.0,0.0,3.19629454612732,3.196312189102173,6.816899826844747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.83544921875,0.0,999.5567016601562,1895.4371337890625,0.0,1454.22119140625,0.7905464768409729,1.0,0.0,3.0,1.0,0.0
18081300,297.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.6646220684051514,0.1987236738204956,0.1815111190080642,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.6304692029953003,0.1680877655744552,0.1139411777257919,297.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.6554553508758545,0.1903067231178283,0.135564923286438,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.6240654587745667,0.1624873429536819,0.1575528234243393,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.5818377137184143,0.1326002180576324,0.6152559518814087,286.00048828125,284.95001220703125,294.89166259765625,292.84014892578125,294.89031982421875,297.6907653808594,286.0002746582031,1.0,0.3793886303901672,1.0,1.0,0.0,1.0,-1.5034058094024658,1.5034040212631226,1.8526523035689024e-06,1.1459108591079712,1.0,1.0,0.0,128.5277557373047,147.0,29995.65234375,-0.0,522.6441040039062,1.0,283.1499938964844,285.35601806640625,295.86602783203125,297.86474609375,293.1499938964844,293.1499938964844,283.1499938964844,23827.5078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825488805770874,1.0,0.0,0.0,3.2513468265533447,3.2513649463653564,7.053747026475321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.94677734375,0.0,1052.099853515625,1895.4371337890625,0.0,1475.847900390625,0.8012194037437439,1.0,0.0,3.0,1.0,0.0
18081360,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.6654627919197083,0.2015552520751953,0.184135302901268,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.6303463578224182,0.1697331666946411,0.1150964647531509,297.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.6555664539337158,0.1923940628767013,0.1370935142040252,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.6238383054733276,0.1639878451824188,0.1590654999017715,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.5806894898414612,0.1332989186048507,0.6187937259674072,286.0026550292969,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.6775817871094,286.0034484863281,1.0,0.3830375671386719,1.0,1.0,0.0,1.0,-1.5164369344711304,1.5164350271224976,1.882584683698952e-06,1.1561864614486694,1.0,1.0,0.0,131.21559143066406,150.0,30299.08984375,-0.0,537.5197143554688,1.0,283.1499938964844,285.3528747558594,295.8832092285156,297.9007568359375,293.1499938964844,293.1499938964844,283.1499938964844,24362.998046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856650114059448,1.0,0.0,0.0,3.2876784801483154,3.2876970767974854,7.212270247691777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.9765625,0.0,1087.76513671875,1895.4371337890625,0.0,1499.5126953125,0.812903642654419,1.0,0.0,3.0,1.0,0.0
18081420,297.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.6677052974700928,0.2072188109159469,0.189374566078186,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.6305932998657227,0.1729952692985534,0.1173802241683006,297.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.656312882900238,0.1965190321207046,0.1401091367006302,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.6238847970962524,0.1669642478227615,0.1620570719242096,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.5790880918502808,0.1347158551216125,0.6259284019470215,286.0062866210937,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65338134765625,286.0073547363281,1.0,0.3897856175899505,1.0,1.0,0.0,1.0,-1.5424190759658811,1.5424171686172483,1.9431772670941427e-06,1.1766595840454102,1.0,1.0,0.0,136.0296630859375,153.0,30941.107421875,-0.0,566.3709716796875,1.0,283.1499938964844,285.34246826171875,295.91473388671875,297.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,25641.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923056840896606,1.0,0.0,0.0,3.372844219207764,3.37286376953125,7.590770678689296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.201171875,0.0,1174.50830078125,1895.4371337890625,0.0,1550.5679931640625,0.8337581157684326,1.0,0.0,3.0,1.0,0.0
18081480,297.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.6677052974700928,0.2072188109159469,0.189374566078186,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.6305932998657227,0.1729952692985534,0.1173802241683006,297.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.656312882900238,0.1965190321207046,0.1401091367006302,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.6238847970962524,0.1669642478227615,0.1620570719242096,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.5790880918502808,0.1347158551216125,0.6259284019470215,286.0062866210937,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65338134765625,286.0073547363281,1.0,0.3897856175899505,1.0,1.0,0.0,1.0,-1.5424190759658811,1.5424171686172483,1.9431772670941427e-06,1.1766595840454102,1.0,1.0,0.0,136.0296630859375,153.0,30941.107421875,-0.0,566.3709716796875,1.0,283.1499938964844,285.34246826171875,295.91473388671875,297.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,25641.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923056840896606,1.0,0.0,0.0,3.372844219207764,3.37286376953125,7.590770678689296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.201171875,0.0,1174.50830078125,1895.4371337890625,0.0,1550.5679931640625,0.8337581157684326,1.0,0.0,3.0,1.0,0.0
18081540,297.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.670423150062561,0.2128489166498184,0.1945714950561523,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.6312482953071594,0.1761830151081085,0.1196058765053749,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.6574819684028625,0.2005366533994674,0.1430410146713256,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.6243461966514587,0.1698703318834304,0.1649700105190277,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122985839844,0.5780837535858154,0.1361120343208313,0.6329303979873657,286.0126037597656,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6316223144531,286.0137634277344,1.0,0.3959451913833618,1.0,1.0,0.0,1.0,-1.5678986310958862,1.567896604537964,2.0037807644257555e-06,1.1967178583145142,1.0,1.0,0.0,140.27964782714844,156.0,31568.46875,-0.0,594.1679077148438,1.0,283.1499938964844,285.3351135253906,295.94256591796875,298.0385131835937,293.1499938964844,293.1499938964844,283.1499938964844,26868.951171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989355683326721,1.0,0.0,0.0,3.4526243209838867,3.452644824981689,7.954116654218524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.23779296875,0.0,1259.83984375,1895.4371337890625,0.0,1602.3629150390625,0.8533126711845398,1.0,0.0,3.0,1.0,0.0
18081600,297.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.670423150062561,0.2128489166498184,0.1945714950561523,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.6312482953071594,0.1761830151081085,0.1196058765053749,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.6574819684028625,0.2005366533994674,0.1430410146713256,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.6243461966514587,0.1698703318834304,0.1649700105190277,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122985839844,0.5780837535858154,0.1361120343208313,0.6329303979873657,286.0126037597656,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6316223144531,286.0137634277344,1.0,0.3959451913833618,1.0,1.0,0.0,1.0,-1.5678986310958862,1.567896604537964,2.0037807644257555e-06,1.1967178583145142,1.0,1.0,0.0,140.27964782714844,156.0,31568.46875,-0.0,594.1679077148438,1.0,283.1499938964844,285.3351135253906,295.94256591796875,298.0385131835937,293.1499938964844,293.1499938964844,283.1499938964844,26868.951171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989355683326721,1.0,0.0,0.0,3.4526243209838867,3.452644824981689,7.954116654218524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.23779296875,0.0,1259.83984375,1895.4371337890625,0.0,1602.3629150390625,0.8533126711845398,1.0,0.0,3.0,1.0,0.0
18081660,297.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.6733593940734863,0.2184177786111831,0.1997047960758209,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.6320822238922119,0.179268330335617,0.1217577308416366,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.658821702003479,0.2044173032045364,0.145870953798294,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.6249893307685852,0.1726769059896469,0.1677805334329605,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.5773720741271973,0.1374493688344955,0.6396384239196777,286.02032470703125,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6117553710937,286.0215148925781,1.0,0.4016786217689514,1.0,1.0,0.0,1.0,-1.5925791263580322,1.59257709980011,2.0636020963138435e-06,1.2161284685134888,1.0,1.0,0.0,144.17076110839844,159.0,32177.927734375,-0.0,621.1661376953125,1.0,283.1499938964844,285.3296203613281,295.9684143066406,298.1016540527344,293.1499938964844,293.1499938964844,283.1499938964844,28055.6796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052714824676514,1.0,0.0,0.0,3.5280470848083496,3.5280685424804688,8.30542830954073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.19873046875,0.0,1344.220703125,1895.4371337890625,0.0,1652.6004638671875,0.87181556224823,1.0,0.0,3.0,1.0,0.0
18081720,297.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.6733593940734863,0.2184177786111831,0.1997047960758209,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.6320822238922119,0.179268330335617,0.1217577308416366,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.658821702003479,0.2044173032045364,0.145870953798294,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.6249893307685852,0.1726769059896469,0.1677805334329605,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.5773720741271973,0.1374493688344955,0.6396384239196777,286.02032470703125,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6117553710937,286.0215148925781,1.0,0.4016786217689514,1.0,1.0,0.0,1.0,-1.5925791263580322,1.59257709980011,2.0636020963138435e-06,1.2161284685134888,1.0,1.0,0.0,144.17076110839844,159.0,32177.927734375,-0.0,621.1661376953125,1.0,283.1499938964844,285.3296203613281,295.9684143066406,298.1016540527344,293.1499938964844,293.1499938964844,283.1499938964844,28055.6796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052714824676514,1.0,0.0,0.0,3.5280470848083496,3.5280685424804688,8.30542830954073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.19873046875,0.0,1344.220703125,1895.4371337890625,0.0,1652.6004638671875,0.87181556224823,1.0,0.0,3.0,1.0,0.0
18081780,297.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282897949219,0.6763578653335571,0.2239120304584503,0.204765647649765,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.6329606175422668,0.1822391003370285,0.1238300055265426,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.6601849794387817,0.2081498354673385,0.1485934108495712,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.6256781220436096,0.1753712147474289,0.1704796403646469,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.5767738819122314,0.138709619641304,0.6459804177284241,286.0282897949219,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.5933532714844,286.02947998046875,1.0,0.4070985317230224,1.0,1.0,0.0,1.0,-1.6163311004638672,1.6163289546966553,2.1222126633801963e-06,1.2347908020019531,1.0,1.0,0.0,147.84170532226562,162.0,32769.18359375,-0.0,647.570556640625,1.0,283.1499938964844,285.3248291015625,295.99346923828125,298.1627502441406,293.1499938964844,293.1499938964844,283.1499938964844,29223.36328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112792730331421,1.0,0.0,0.0,3.600717782974243,3.6007401943206787,8.651102234580321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.22021484375,0.0,1429.00830078125,1895.4371337890625,0.0,1700.8787841796875,0.8896488547325134,1.0,0.0,3.0,1.0,0.0
18081840,297.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282897949219,0.6763578653335571,0.2239120304584503,0.204765647649765,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.6329606175422668,0.1822391003370285,0.1238300055265426,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.6601849794387817,0.2081498354673385,0.1485934108495712,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.6256781220436096,0.1753712147474289,0.1704796403646469,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.5767738819122314,0.138709619641304,0.6459804177284241,286.0282897949219,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.5933532714844,286.02947998046875,1.0,0.4070985317230224,1.0,1.0,0.0,1.0,-1.6163311004638672,1.6163289546966553,2.1222126633801963e-06,1.2347908020019531,1.0,1.0,0.0,147.84170532226562,162.0,32769.18359375,-0.0,647.570556640625,1.0,283.1499938964844,285.3248291015625,295.99346923828125,298.1627502441406,293.1499938964844,293.1499938964844,283.1499938964844,29223.36328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112792730331421,1.0,0.0,0.0,3.600717782974243,3.6007401943206787,8.651102234580321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.22021484375,0.0,1429.00830078125,1895.4371337890625,0.0,1700.8787841796875,0.8896488547325134,1.0,0.0,3.0,1.0,0.0
18081900,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308837890625,0.6778541207313538,0.2266286611557006,0.2072675675153732,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.6333935260772705,0.183678925037384,0.1248350888490676,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308837890625,0.6608502268791199,0.2099579870700836,0.1499131470918655,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.6260164976119995,0.1766735464334488,0.1717855781316757,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307922363281,0.5764862895011902,0.1393073797225952,0.6490010619163513,286.0309143066406,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5846252441406,286.0314025878906,1.0,0.4097112715244293,1.0,1.0,0.0,1.0,-1.6278387308120728,1.6278365850448608,2.1509765701921424e-06,1.2438265085220337,1.0,1.0,0.0,149.61917114257812,162.0,33076.484375,-0.0,660.578857421875,1.0,283.1499938964844,285.3197326660156,296.0060119628906,298.1937561035156,293.1499938964844,293.1499938964844,283.1499938964844,29928.8046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141838073730469,1.0,0.0,0.0,3.643918514251709,3.643941402435303,8.859936997396289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.69580078125,0.0,1481.063232421875,1895.4371337890625,0.0,1724.4364013671875,0.897449791431427,1.0,0.0,3.0,1.0,0.0
18081960,297.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.6793362498283386,0.2293242365121841,0.209748312830925,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.6338120102882385,0.1850870102643966,0.125817984342575,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.6614930033683777,0.2117260694503784,0.1512034237384796,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.6263405084609985,0.1779446303844452,0.1730602979660034,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.5761927962303162,0.1398820430040359,0.6519117951393127,286.0364074707031,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.576171875,286.0375366210937,1.0,0.4122656583786011,1.0,1.0,0.0,1.0,-1.639080047607422,1.63907790184021,2.179306193283992e-06,1.2526490688323977,1.0,1.0,0.0,151.3674774169922,165.0,33341.05078125,-0.0,673.4575805664062,1.0,283.1499938964844,285.32061767578125,296.0179443359375,298.2220764160156,293.1499938964844,293.1499938964844,283.1499938964844,30370.080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716961145401001,1.0,0.0,0.0,3.6706836223602295,3.6707067489624015,8.990569426714501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.265625,0.0,1513.9393310546875,1895.4371337890625,0.0,1747.09130859375,0.9068280458450316,1.0,0.0,3.0,1.0,0.0
18082020,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0441589355469,0.6822441220283508,0.2346525490283966,0.2146526724100113,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.6345951557159424,0.1878110021352768,0.1277219355106353,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.6627008318901062,0.2151459902524948,0.1537020057439804,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.6269356608390808,0.1803959757089615,0.1755226850509643,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.575572669506073,0.1409635692834854,0.6574237942695618,286.0441589355469,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5600891113281,286.0452575683594,1.0,0.417224645614624,1.0,1.0,0.0,1.0,-1.6608061790466309,1.6608039140701294,2.2347078356688144e-06,1.269689679145813,1.0,1.0,0.0,154.80116271972656,168.0,33893.59765625,-0.0,698.8981323242188,1.0,283.1499938964844,285.3165283203125,296.0419311523437,298.27978515625,293.1499938964844,293.1499938964844,283.1499938964844,31504.568359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223470211029053,1.0,0.0,0.0,3.738615036010742,3.738639116287232,9.326416261501436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.2900390625,0.0,1599.557861328125,1895.4371337890625,0.0,1791.3753662109375,0.9235116839408876,1.0,0.0,3.0,1.0,0.0
18082080,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0441589355469,0.6822441220283508,0.2346525490283966,0.2146526724100113,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.6345951557159424,0.1878110021352768,0.1277219355106353,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.6627008318901062,0.2151459902524948,0.1537020057439804,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.6269356608390808,0.1803959757089615,0.1755226850509643,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.575572669506073,0.1409635692834854,0.6574237942695618,286.0441589355469,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5600891113281,286.0452575683594,1.0,0.417224645614624,1.0,1.0,0.0,1.0,-1.6608061790466309,1.6608039140701294,2.2347078356688144e-06,1.269689679145813,1.0,1.0,0.0,154.80116271972656,168.0,33893.59765625,-0.0,698.8981323242188,1.0,283.1499938964844,285.3165283203125,296.0419311523437,298.27978515625,293.1499938964844,293.1499938964844,283.1499938964844,31504.568359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223470211029053,1.0,0.0,0.0,3.738615036010742,3.738639116287232,9.326416261501436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.2900390625,0.0,1599.557861328125,1895.4371337890625,0.0,1791.3753662109375,0.9235116839408876,1.0,0.0,3.0,1.0,0.0
18082140,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.6838693618774414,0.2376700788736343,0.2174270749092102,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.6350054144859314,0.1893147975206375,0.1287745982408523,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.6633391976356506,0.2170338034629821,0.1550830453634262,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.6272390484809875,0.1817449033260345,0.1768800020217895,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.5751895308494568,0.1415415853261947,0.6603920459747314,286.0469665527344,284.95001220703125,295.1509704589844,293.0292663574219,295.1497497558594,297.55133056640625,286.0475158691406,1.0,0.4199813604354858,1.0,1.0,0.0,1.0,-1.6727938652038574,1.672791600227356,2.265642251586541e-06,1.2790858745574951,1.0,1.0,0.0,156.73704528808594,168.0,34217.45703125,-0.0,713.2766723632812,1.0,283.1499938964844,285.3114929199219,296.0556030273437,298.3130798339844,293.1499938964844,293.1499938964844,283.1499938964844,32270.482421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253310680389404,1.0,0.0,0.0,3.783787250518799,3.7838118076324463,9.553152722219238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.4228515625,0.0,1658.241943359375,1895.4371337890625,0.0,1816.10546875,0.9317678809165956,1.0,0.0,3.0,1.0,0.0
18082200,297.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.6850817799568176,0.2399394661188125,0.2194997072219848,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.6352930068969727,0.1904132217168808,0.1295430213212967,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.6637899279594421,0.2184125185012817,0.1560908854007721,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.627448320388794,0.1827298998832702,0.1778697371482849,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.5748876929283142,0.1419543176889419,0.662516713142395,286.0516052246094,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.54510498046875,286.0526123046875,1.0,0.4220046103000641,1.0,1.0,0.0,1.0,-1.6815509796142578,1.6815487146377563,2.288404402861488e-06,1.2859468460083008,1.0,1.0,0.0,158.1701202392578,171.0,34427.33203125,-0.0,723.9359741210938,1.0,283.1499938964844,285.3124389648437,296.0653076171875,298.3357849121094,293.1499938964844,293.1499938964844,283.1499938964844,32627.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274559140205383,1.0,0.0,0.0,3.804679155349731,3.804703950881958,9.658937187850825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.279296875,0.0,1685.8614501953125,1895.4371337890625,0.0,1833.797119140625,0.9397419095039368,1.0,0.0,3.0,1.0,0.0
18082260,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.6879419684410095,0.2452765703201294,0.2243795543909073,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.6359112858772278,0.1929032653570175,0.1312875747680664,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.6647675037384033,0.2215362787246704,0.1583776324987411,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.6278913617134094,0.1849623173475265,0.1801165342330932,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.5741406679153442,0.1428620517253875,0.6672213673591614,286.0585021972656,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5315246582031,286.0594787597656,1.0,0.426634281873703,1.0,1.0,0.0,1.0,-1.701493263244629,1.701490879058838,2.340757419005968e-06,1.3015625476837158,1.0,1.0,0.0,161.4851837158203,174.0,34945.26953125,-0.0,748.686279296875,1.0,283.1499938964844,285.3082275390625,296.0881042480469,298.3902587890625,293.1499938964844,293.1499938964844,283.04998779296875,33748.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323209643363953,1.0,0.0,0.0,3.869495391845703,3.869521141052246,9.99083908936882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4140625,0.0,1773.4986572265625,1895.4371337890625,0.0,1874.5567626953125,0.9546661376953124,1.0,0.0,3.0,1.0,0.0
18082320,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.6879419684410095,0.2452765703201294,0.2243795543909073,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.6359112858772278,0.1929032653570175,0.1312875747680664,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.6647675037384033,0.2215362787246704,0.1583776324987411,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.6278913617134094,0.1849623173475265,0.1801165342330932,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.5741406679153442,0.1428620517253875,0.6672213673591614,286.0585021972656,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5315246582031,286.0594787597656,1.0,0.426634281873703,1.0,1.0,0.0,1.0,-1.701493263244629,1.701490879058838,2.340757419005968e-06,1.3015625476837158,1.0,1.0,0.0,161.4851837158203,174.0,34945.26953125,-0.0,748.686279296875,1.0,283.1499938964844,285.3082275390625,296.0881042480469,298.3902587890625,293.1499938964844,293.1499938964844,283.04998779296875,33748.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323209643363953,1.0,0.0,0.0,3.869495391845703,3.869521141052246,9.99083908936882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4140625,0.0,1773.4986572265625,1895.4371337890625,0.0,1874.5567626953125,0.9546661376953124,1.0,0.0,3.0,1.0,0.0
18082380,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.6905606389045715,0.2503651678562164,0.2291308045387268,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.6363134980201721,0.1951582729816436,0.1329114586114883,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.6654672026634216,0.2243626415729522,0.1605019718408584,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.6281291842460632,0.1869702041149139,0.1822005957365036,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.5731697678565979,0.1435891240835189,0.6713108420372009,285.993896484375,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5172424316406,285.9940795898437,1.0,0.4311100840568542,1.0,1.0,0.0,1.0,-1.7199463844299316,1.7199440002441406,2.389857854723232e-06,1.3160147666931152,1.0,1.0,0.0,164.8339385986328,177.0,35735.046875,-0.0,772.8194580078125,1.0,283.0507507324219,285.2272644042969,296.1259765625,298.4889221191406,293.1499938964844,293.1499938964844,282.75,34712.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413336038589478,1.0,0.0,0.0,3.924326419830322,3.9243531227111816,1.02759872788738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.4521484375,0.0,1849.9642333984373,1895.4371337890625,0.0,1950.9561767578125,0.9660434126853944,1.0,0.0,3.0,1.0,0.0
18082440,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.6905606389045715,0.2503651678562164,0.2291308045387268,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.6363134980201721,0.1951582729816436,0.1329114586114883,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.6654672026634216,0.2243626415729522,0.1605019718408584,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.6281291842460632,0.1869702041149139,0.1822005957365036,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.5731697678565979,0.1435891240835189,0.6713108420372009,285.993896484375,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5172424316406,285.9940795898437,1.0,0.4311100840568542,1.0,1.0,0.0,1.0,-1.7199463844299316,1.7199440002441406,2.389857854723232e-06,1.3160147666931152,1.0,1.0,0.0,164.8339385986328,177.0,35735.046875,-0.0,772.8194580078125,1.0,283.0507507324219,285.2272644042969,296.1259765625,298.4889221191406,293.1499938964844,293.1499938964844,282.75,34712.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413336038589478,1.0,0.0,0.0,3.924326419830322,3.9243531227111816,1.02759872788738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.4521484375,0.0,1849.9642333984373,1895.4371337890625,0.0,1950.9561767578125,0.9660434126853944,1.0,0.0,3.0,1.0,0.0
18082500,297.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573303222656,0.6916394233703613,0.2526679635047912,0.2313660234212875,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.6363410949707031,0.1961093097925186,0.1336396485567093,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.6656036972999573,0.2255567163228988,0.1614544689655304,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.6280792355537415,0.1878034025430679,0.1831271052360534,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.5724831819534302,0.1438111960887909,0.6729035377502441,285.8573303222656,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5088806152344,285.8370361328125,1.0,0.433263748884201,1.0,1.0,0.0,1.0,-1.728049397468567,1.7280468940734863,2.411624791420764e-06,1.3223673105239868,1.0,1.0,0.0,166.56202697753906,177.0,36849.25390625,-0.0,784.3037109375,1.0,282.79217529296875,285.0447082519531,296.1832275390625,298.6842956542969,293.1499938964844,293.1499938964844,282.75,35004.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522061467170715,1.0,0.0,0.0,3.9408059120178223,3.9408326148986816,1.0362472266933764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.91845703125,0.0,1873.367919921875,1895.4371337890625,0.0,2044.5677490234373,0.9699628949165344,1.0,0.0,3.0,1.0,0.0
18082560,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78759765625,0.6923243999481201,0.2547201812267303,0.2333528399467468,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.6360865235328674,0.1968730092048645,0.1342432349920272,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877502441406,0.6653967499732971,0.2265267372131347,0.1622437536716461,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.6277527809143066,0.188454270362854,0.1838812232017517,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.571456253528595,0.1438749879598617,0.673812985420227,285.7876281738281,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.4986572265625,285.7860717773437,1.0,0.4353178739547729,1.0,1.0,0.0,1.0,-1.7344170808792114,1.7344145774841309,2.428827201583772e-06,1.3273690938949585,1.0,1.0,0.0,168.4022979736328,180.0,37046.765625,-0.0,794.8132934570312,1.0,282.7541809082031,284.995361328125,296.17431640625,298.6459350585937,293.1499938964844,293.1499938964844,282.45001220703125,35230.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578408718109131,1.0,0.0,0.0,3.953486919403076,3.953513860702514,1.0429270105305477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.6669921875,0.0,1891.5111083984373,1895.4371337890625,0.0,2093.661865234375,0.972979724407196,1.0,0.0,3.0,1.0,0.0
18082620,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57635498046875,0.6931388974189758,0.25844407081604,0.2369371205568313,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57666015625,0.6351134181022644,0.1980467438697815,0.135198712348938,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765075683594,0.664446234703064,0.2280679941177368,0.1635177284479141,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.6266395449638367,0.189409002661705,0.1850375831127166,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.5687944293022156,0.1436897814273834,0.6741409301757812,285.576416015625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4765930175781,285.5745849609375,1.0,0.4391360282897949,1.0,1.0,0.0,1.0,-1.7436739206314087,1.743671417236328,2.453970864735311e-06,1.3346420526504517,1.0,1.0,0.0,172.1890106201172,183.0,38253.6484375,-0.0,813.5049438476562,1.0,282.457275390625,284.76226806640625,296.18389892578125,298.7358093261719,293.1499938964844,293.1499938964844,282.1499938964844,35541.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717214226722717,1.0,0.0,0.0,3.970909595489502,3.97093677520752,1.0521392823648057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.783203125,0.0,1916.6285400390625,1895.4371337890625,0.0,2216.1396484375,0.9771241545677184,1.0,0.0,3.0,1.0,0.0
18082680,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57635498046875,0.6931388974189758,0.25844407081604,0.2369371205568313,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57666015625,0.6351134181022644,0.1980467438697815,0.135198712348938,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765075683594,0.664446234703064,0.2280679941177368,0.1635177284479141,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.6266395449638367,0.189409002661705,0.1850375831127166,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.5687944293022156,0.1436897814273834,0.6741409301757812,285.576416015625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4765930175781,285.5745849609375,1.0,0.4391360282897949,1.0,1.0,0.0,1.0,-1.7436739206314087,1.743671417236328,2.453970864735311e-06,1.3346420526504517,1.0,1.0,0.0,172.1890106201172,183.0,38253.6484375,-0.0,813.5049438476562,1.0,282.457275390625,284.76226806640625,296.18389892578125,298.7358093261719,293.1499938964844,293.1499938964844,282.1499938964844,35541.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717214226722717,1.0,0.0,0.0,3.970909595489502,3.97093677520752,1.0521392823648057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.783203125,0.0,1916.6285400390625,1895.4371337890625,0.0,2216.1396484375,0.9771241545677184,1.0,0.0,3.0,1.0,0.0
18082740,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.6935444474220276,0.2618119418621063,0.2401681840419769,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.633756697177887,0.1988537758588791,0.1358912736177444,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35565185546875,0.6630665063858032,0.2292036265134811,0.1644843071699142,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35595703125,0.625137209892273,0.1900034695863723,0.1858246028423309,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35662841796875,0.5655931234359741,0.1431787759065628,0.6728792786598206,285.3554992675781,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4537353515625,285.3536071777344,1.0,0.4425646066665649,1.0,1.0,0.0,1.0,-1.7493339776992798,1.7493315935134888,2.469439550623065e-06,1.3391023874282837,1.0,1.0,0.0,175.97251892089844,186.0,39398.3359375,0.0,829.39013671875,1.0,282.1539306640625,284.5206298828125,296.1941223144531,298.8168640136719,293.1499938964844,293.1499938964844,281.8500061035156,35726.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829785346984863,1.0,0.0,0.0,3.981273889541626,3.981301307678223,1.0576388831395889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.82470703125,0.0,1931.675537109375,1895.4371337890625,0.0,2316.923828125,0.9795894026756288,1.0,0.0,3.0,1.0,0.0
18082800,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.6935444474220276,0.2618119418621063,0.2401681840419769,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.633756697177887,0.1988537758588791,0.1358912736177444,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35565185546875,0.6630665063858032,0.2292036265134811,0.1644843071699142,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35595703125,0.625137209892273,0.1900034695863723,0.1858246028423309,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35662841796875,0.5655931234359741,0.1431787759065628,0.6728792786598206,285.3554992675781,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4537353515625,285.3536071777344,1.0,0.4425646066665649,1.0,1.0,0.0,1.0,-1.7493339776992798,1.7493315935134888,2.469439550623065e-06,1.3391023874282837,1.0,1.0,0.0,175.97251892089844,186.0,39398.3359375,0.0,829.39013671875,1.0,282.1539306640625,284.5206298828125,296.1941223144531,298.8168640136719,293.1499938964844,293.1499938964844,281.8500061035156,35726.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829785346984863,1.0,0.0,0.0,3.981273889541626,3.981301307678223,1.0576388831395889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.82470703125,0.0,1931.675537109375,1895.4371337890625,0.0,2316.923828125,0.9795894026756288,1.0,0.0,3.0,1.0,0.0
18082860,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.6936684250831604,0.2648623883724212,0.2430985867977142,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.6321448683738708,0.1993530839681625,0.1363694667816162,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.6613962054252625,0.2299885600805282,0.1651943475008011,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.6233698725700378,0.1902994811534881,0.1863136440515518,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.5620273947715759,0.1424069255590438,0.6703733205795288,285.1395263671875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4305725097656,285.13702392578125,1.0,0.4456388354301452,1.0,1.0,0.0,1.0,-1.7521053552627563,1.752102971076965,2.477388306942885e-06,1.341564655303955,1.0,1.0,0.0,179.70068359375,189.0,40465.05859375,0.0,842.7960205078125,1.0,281.8564758300781,284.2844543457031,296.20245361328125,298.8895568847656,293.1499938964844,293.1499938964844,281.54998779296875,35837.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924007177352905,1.0,0.0,0.0,3.987439870834351,3.9874672889709473,1.0609173841658048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.53564453125,0.0,1940.664306640625,1895.4371337890625,0.0,2402.15966796875,0.9810559153556824,1.0,0.0,3.0,1.0,0.0
18082920,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.6936684250831604,0.2648623883724212,0.2430985867977142,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.6321448683738708,0.1993530839681625,0.1363694667816162,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.6613962054252625,0.2299885600805282,0.1651943475008011,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.6233698725700378,0.1902994811534881,0.1863136440515518,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.5620273947715759,0.1424069255590438,0.6703733205795288,285.1395263671875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4305725097656,285.13702392578125,1.0,0.4456388354301452,1.0,1.0,0.0,1.0,-1.7521053552627563,1.752102971076965,2.477388306942885e-06,1.341564655303955,1.0,1.0,0.0,179.70068359375,189.0,40465.05859375,0.0,842.7960205078125,1.0,281.8564758300781,284.2844543457031,296.20245361328125,298.8895568847656,293.1499938964844,293.1499938964844,281.54998779296875,35837.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924007177352905,1.0,0.0,0.0,3.987439870834351,3.9874672889709473,1.0609173841658048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.53564453125,0.0,1940.664306640625,1895.4371337890625,0.0,2402.15966796875,0.9810559153556824,1.0,0.0,3.0,1.0,0.0
18082980,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.6936389207839966,0.2676708102226257,0.2457995265722274,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.6303826570510864,0.1996095478534698,0.1366771459579467,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.6595543622970581,0.2304912060499191,0.1656971573829651,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6214369535446167,0.1903625875711441,0.1865681856870651,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.5582410097122192,0.1414384096860885,0.6669138073921204,284.92120361328125,284.95001220703125,295.42333984375,293.1847229003906,295.42218017578125,297.4078674316406,284.9204406738281,1.0,0.4484022855758667,1.0,1.0,0.0,1.0,-1.7526334524154663,1.7526310682296753,2.480138618921046e-06,1.3430061340332031,0.960755169391632,0.960755169391632,0.0,183.33761596679688,192.0,41399.53515625,0.0,854.0864868164062,1.0,281.5557556152344,284.0519714355469,296.21319580078125,298.9599914550781,293.1499938964844,293.1499938964844,281.25,37166.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009978532791138,1.0,0.0,0.0,3.9640417098999023,3.964069128036499,1.0485031225471175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.2529296875,0.0,1920.9078369140625,1895.4371337890625,0.0,2480.552001953125,0.9761914610862732,1.0,0.0,3.0,1.0,0.0
