time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083040,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.6936389207839966,0.2676708102226257,0.2457995265722274,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.6303826570510864,0.1996095478534698,0.1366771459579467,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.6595543622970581,0.2304912060499191,0.1656971573829651,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6214369535446167,0.1903625875711441,0.1865681856870651,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.5582410097122192,0.1414384096860885,0.6669138073921204,284.92120361328125,284.95001220703125,295.42333984375,293.1847229003906,295.42218017578125,297.4078674316406,284.9204406738281,1.0,0.4484022855758667,1.0,1.0,0.0,1.0,-1.7526334524154663,1.7526310682296753,2.480138618921046e-06,1.3430061340332031,0.960755169391632,0.960755169391632,0.0,183.33761596679688,192.0,41399.53515625,0.0,854.0864868164062,1.0,281.5557556152344,284.0519714355469,296.21319580078125,298.9599914550781,293.1499938964844,293.1499938964844,281.25,37166.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009978532791138,1.0,0.0,0.0,3.9640417098999023,3.964069128036499,1.0485031225471175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.2529296875,0.0,1920.9078369140625,1895.4371337890625,0.0,2480.552001953125,0.9761914610862732,1.0,0.0,3.0,1.0,0.0
18083100,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.6936435699462891,0.2690627872943878,0.2471247017383575,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.6294949650764465,0.1996959745883941,0.1367936879396438,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.6586325168609619,0.2306994944810867,0.1659068167209625,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.6204566955566406,0.1903548836708068,0.1866447329521179,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.5563303232192993,0.1409218907356262,0.664975643157959,284.79327392578125,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.3973999023437,284.7806091308594,1.0,0.4496884047985077,1.0,1.0,0.0,1.0,-1.752441167831421,1.7524386644363403,2.479918066455866e-06,1.3430967330932615,0.8484674692153931,0.8484674692153931,0.0,185.0942230224609,192.0,42018.8359375,0.0,859.165771484375,1.0,281.2930908203125,283.90087890625,296.2409973144531,299.0868530273437,293.1499938964844,293.1499938964844,281.25,41675.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070606589317322,1.0,0.0,0.0,3.859683513641357,3.859710454940796,9.940234804162174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.24658203125,0.0,1824.10791015625,1895.4371337890625,0.0,2536.151611328125,0.9531130790710448,1.0,0.0,3.0,1.0,0.0
18083160,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.6936410069465637,0.2705413699150085,0.2484197914600372,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.6285984516143799,0.1998085975646972,0.1368865966796875,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.6577023863792419,0.2309487164020538,0.1660877615213394,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.6194626092910767,0.1903732120990753,0.1866897344589233,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.5544112920761108,0.1404262036085128,0.6629268527030945,284.8304138183594,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3878479003906,284.84405517578125,1.0,0.4509215652942657,1.0,1.0,0.0,1.0,-1.7519664764404297,1.7519639730453491,2.478832811902976e-06,1.342894196510315,0.821571946144104,0.821571946144104,0.0,186.82135009765625,195.0,41550.91796875,0.0,863.9178466796875,1.0,281.25665283203125,283.98809814453125,296.2079772949219,298.9662475585937,293.1499938964844,293.1499938964844,281.54998779296875,45163.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064508438110352,1.0,0.0,0.0,3.621683597564697,3.621709108352661,8.752141411605407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.96435546875,0.0,1569.921142578125,1895.4371337890625,0.0,2530.54833984375,0.9065907597541808,1.0,0.0,3.0,1.0,0.0
18083220,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6953930854797363,0.2750099301338196,0.2521563172340393,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6279667615890503,0.2009148001670837,0.1375210285186767,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.6572561264038086,0.2325430363416671,0.1670611202716827,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.6186524033546448,0.1912620514631271,0.1873979270458221,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.5520199537277222,0.1401578783988952,0.6612297892570496,285.0400085449219,284.95001220703125,295.4966735839844,293.2071228027344,295.4955139160156,297.3822631835937,285.0377502441406,1.0,0.4535296261310577,1.0,1.0,0.0,1.0,-1.7575167417526243,1.757514238357544,2.4942312393250177e-06,1.3473752737045288,0.9777660369873048,0.9777660369873048,0.0,189.57525634765625,198.0,41244.22265625,0.0,876.8553466796875,1.0,281.54296875,284.1727294921875,296.1523132324219,298.80584716796875,293.1499938964844,293.1499938964844,281.25,33034.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901226282119751,1.0,0.0,0.0,3.751144409179688,3.751168966293335,9.389032697981748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.54443359375,0.0,1625.834228515625,1895.4371337890625,0.0,2381.483642578125,0.9259549379348756,1.0,0.0,3.0,1.0,0.0
18083280,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6953930854797363,0.2750099301338196,0.2521563172340393,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6279667615890503,0.2009148001670837,0.1375210285186767,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.6572561264038086,0.2325430363416671,0.1670611202716827,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.6186524033546448,0.1912620514631271,0.1873979270458221,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.5520199537277222,0.1401578783988952,0.6612297892570496,285.0400085449219,284.95001220703125,295.4966735839844,293.2071228027344,295.4955139160156,297.3822631835937,285.0377502441406,1.0,0.4535296261310577,1.0,1.0,0.0,1.0,-1.7575167417526243,1.757514238357544,2.4942312393250177e-06,1.3473752737045288,0.9777660369873048,0.9777660369873048,0.0,189.57525634765625,198.0,41244.22265625,0.0,876.8553466796875,1.0,281.54296875,284.1727294921875,296.1523132324219,298.80584716796875,293.1499938964844,293.1499938964844,281.25,33034.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901226282119751,1.0,0.0,0.0,3.751144409179688,3.751168966293335,9.389032697981748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.54443359375,0.0,1625.834228515625,1895.4371337890625,0.0,2381.483642578125,0.9259549379348756,1.0,0.0,3.0,1.0,0.0
18083340,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6969833374023438,0.2786131501197815,0.2557835876941681,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6274309158325195,0.2016994506120681,0.138227954506874,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6568222641944885,0.2336150556802749,0.1680517345666885,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6179531216621399,0.191857248544693,0.1882195472717285,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.5499451756477356,0.1397548615932464,0.6604358553886414,284.8750305175781,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3726806640625,284.8824768066406,1.0,0.4562865793704986,1.0,1.0,0.0,1.0,-1.7643109560012815,1.7643084526062012,2.5137298962363275e-06,1.353305697441101,0.8514568209648132,0.8514568209648132,0.0,192.41827392578125,201.0,41892.99609375,0.0,891.1975708007812,1.0,281.25653076171875,284.0130920410156,296.2430114746094,299.0043334960937,293.1499938964844,293.1499938964844,281.54998779296875,40346.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006572723388672,1.0,0.0,0.0,3.623997688293457,3.624022245407105,8.763329333305592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.3076171875,0.0,1536.7188720703125,1895.4371337890625,0.0,2477.43603515625,0.9024204015731812,1.0,0.0,3.0,1.0,0.0
18083400,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6969833374023438,0.2786131501197815,0.2557835876941681,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6274309158325195,0.2016994506120681,0.138227954506874,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6568222641944885,0.2336150556802749,0.1680517345666885,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6179531216621399,0.191857248544693,0.1882195472717285,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.5499451756477356,0.1397548615932464,0.6604358553886414,284.8750305175781,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3726806640625,284.8824768066406,1.0,0.4562865793704986,1.0,1.0,0.0,1.0,-1.7643109560012815,1.7643084526062012,2.5137298962363275e-06,1.353305697441101,0.8514568209648132,0.8514568209648132,0.0,192.41827392578125,201.0,41892.99609375,0.0,891.1975708007812,1.0,281.25653076171875,284.0130920410156,296.2430114746094,299.0043334960937,293.1499938964844,293.1499938964844,281.54998779296875,40346.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006572723388672,1.0,0.0,0.0,3.623997688293457,3.624022245407105,8.763329333305592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.3076171875,0.0,1536.7188720703125,1895.4371337890625,0.0,2477.43603515625,0.9024204015731812,1.0,0.0,3.0,1.0,0.0
18083460,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6987279057502747,0.2830458283424377,0.259554773569107,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.6269575953483582,0.2028497457504272,0.1389462202787399,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.6564649939537048,0.2351744472980499,0.1690614819526672,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6173239350318909,0.1928092986345291,0.1890637129545211,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.5479874610900879,0.1396398842334747,0.6597856879234314,285.0614318847656,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.36993408203125,285.05865478515625,1.0,0.4590702354907989,1.0,1.0,0.0,1.0,-1.7715132236480713,1.7715107202529907,2.5351112071803072e-06,1.3600658178329468,1.0,1.0,0.0,195.23681640625,204.0,41598.46484375,0.0,905.91845703125,1.0,281.5430603027344,284.1815490722656,296.1903381347656,298.8676452636719,293.1499938964844,293.1499938964844,281.25,32087.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902771830558777,1.0,0.0,0.0,3.771355628967285,3.7713801860809326,9.490482284491008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.53271484375,0.0,1642.1739501953125,1895.4371337890625,0.0,2382.884765625,0.9298516511917114,1.0,0.0,3.0,1.0,0.0
18083520,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6987279057502747,0.2830458283424377,0.259554773569107,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.6269575953483582,0.2028497457504272,0.1389462202787399,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.6564649939537048,0.2351744472980499,0.1690614819526672,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6173239350318909,0.1928092986345291,0.1890637129545211,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.5479874610900879,0.1396398842334747,0.6597856879234314,285.0614318847656,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.36993408203125,285.05865478515625,1.0,0.4590702354907989,1.0,1.0,0.0,1.0,-1.7715132236480713,1.7715107202529907,2.5351112071803072e-06,1.3600658178329468,1.0,1.0,0.0,195.23681640625,204.0,41598.46484375,0.0,905.91845703125,1.0,281.5430603027344,284.1815490722656,296.1903381347656,298.8676452636719,293.1499938964844,293.1499938964844,281.25,32087.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902771830558777,1.0,0.0,0.0,3.771355628967285,3.7713801860809326,9.490482284491008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.53271484375,0.0,1642.1739501953125,1895.4371337890625,0.0,2382.884765625,0.9298516511917114,1.0,0.0,3.0,1.0,0.0
18083580,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7000969648361206,0.2865342795848846,0.2631101310253143,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6263228058815002,0.2035498023033142,0.1396215558052063,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6558628678321838,0.2360962629318237,0.1699725240468979,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6165340542793274,0.1933372616767883,0.1898571848869323,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.5459520220756531,0.1392464488744735,0.6592094898223877,284.8737487792969,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.36187744140625,284.8782653808594,1.0,0.4619132876396179,1.0,1.0,0.0,1.0,-1.7782999277114868,1.7782974243164062,2.554824732214911e-06,1.3660224676132202,0.8740144968032837,0.8740144968032837,0.0,198.2469940185547,207.0,42360.92578125,0.0,920.950927734375,1.0,281.2570495605469,283.99151611328125,296.2646484375,299.0593566894531,293.1499938964844,293.1499938964844,281.54998779296875,38992.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035633563995361,1.0,0.0,0.0,3.697121143341065,3.69714617729187,9.120541903939738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.5771484375,0.0,1608.907470703125,1895.4371337890625,0.0,2504.048828125,0.9174674153327942,1.0,0.0,3.0,1.0,0.0
18083640,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7000969648361206,0.2865342795848846,0.2631101310253143,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6263228058815002,0.2035498023033142,0.1396215558052063,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6558628678321838,0.2360962629318237,0.1699725240468979,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6165340542793274,0.1933372616767883,0.1898571848869323,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.5459520220756531,0.1392464488744735,0.6592094898223877,284.8737487792969,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.36187744140625,284.8782653808594,1.0,0.4619132876396179,1.0,1.0,0.0,1.0,-1.7782999277114868,1.7782974243164062,2.554824732214911e-06,1.3660224676132202,0.8740144968032837,0.8740144968032837,0.0,198.2469940185547,207.0,42360.92578125,0.0,920.950927734375,1.0,281.2570495605469,283.99151611328125,296.2646484375,299.0593566894531,293.1499938964844,293.1499938964844,281.54998779296875,38992.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035633563995361,1.0,0.0,0.0,3.697121143341065,3.69714617729187,9.120541903939738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.5771484375,0.0,1608.907470703125,1895.4371337890625,0.0,2504.048828125,0.9174674153327942,1.0,0.0,3.0,1.0,0.0
18083700,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7005432844161987,0.2885441780090332,0.2647377252578735,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6258130073547363,0.2039710879325866,0.1398687958717346,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6553384065628052,0.2366741299629211,0.1703130900859832,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6159363389015198,0.1936677694320678,0.1901300102472305,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.5446962118148804,0.139085590839386,0.6584322452545166,285.02838134765625,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3594970703125,285.04510498046875,1.0,0.4632792472839355,1.0,1.0,0.0,1.0,-1.7804794311523438,1.7804769277572632,2.560377652116585e-06,1.3673207759857178,0.97372567653656,0.97372567653656,0.0,199.83786010742188,207.0,41737.03125,0.0,927.6929321289062,1.0,281.503173828125,284.1679992675781,296.1925354003906,298.8470153808594,293.1499938964844,293.1499938964844,281.54998779296875,34471.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966435551643372,1.0,0.0,0.0,3.726354360580444,3.726378917694092,9.26534482914576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.82958984375,0.0,1608.11376953125,1895.4371337890625,0.0,2440.778564453125,0.9236719608306884,1.0,0.0,3.0,1.0,0.0
18083760,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7015314698219299,0.2908508777618408,0.2667722702026367,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.6256391406059265,0.2045662105083465,0.140259250998497,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6552280187606812,0.2374646812677383,0.1708546727895736,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.615687370300293,0.1941654235124588,0.190597727894783,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.543842077255249,0.1390669345855713,0.6583601832389832,285.05938720703125,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.36004638671875,285.0583801269531,1.0,0.4647003412246704,1.0,1.0,0.0,1.0,-1.784715175628662,1.7847126722335815,2.570983497207635e-06,1.3696849346160889,1.0,1.0,0.0,201.2230224609375,210.0,41928.1953125,0.0,935.6513671875,1.0,281.5429992675781,284.1685791015625,296.1991577148437,298.9014587402344,293.1499938964844,293.1499938964844,281.25,32835.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940797805786133,1.0,0.0,0.0,3.817495107650757,3.8175201416015625,9.724118399390136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.9033203125,0.0,1702.859130859375,1895.4371337890625,0.0,2417.426025390625,0.9405980706214904,1.0,0.0,3.0,1.0,0.0
18083820,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7026935815811157,0.2942759394645691,0.2702774107456207,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6248499155044556,0.205165758728981,0.1408707201480865,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6544280052185059,0.2382433712482452,0.171667993068695,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6147285103797913,0.1945993900299072,0.191306322813034,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.5416968464851379,0.1386256963014602,0.6575919985771179,284.8720397949219,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3529968261719,284.8757629394531,1.0,0.4675085544586181,1.0,1.0,0.0,1.0,-1.790880560874939,1.7908779382705688,2.584377625680645e-06,1.3715215921401978,0.8861193656921387,0.8861193656921387,0.0,204.3142852783203,213.0,42712.66796875,0.0,950.565185546875,1.0,281.25689697265625,283.97412109375,296.2642822265625,299.0823974609375,293.1499938964844,293.1499938964844,281.54998779296875,38809.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070378303527832,1.0,0.0,0.0,3.752394676208496,3.75242018699646,9.395292863700888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.86474609375,0.0,1671.70703125,1895.4371337890625,0.0,2535.941650390625,0.9295000433921814,1.0,0.0,3.0,1.0,0.0
18083880,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7026935815811157,0.2942759394645691,0.2702774107456207,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6248499155044556,0.205165758728981,0.1408707201480865,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6544280052185059,0.2382433712482452,0.171667993068695,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6147285103797913,0.1945993900299072,0.191306322813034,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.5416968464851379,0.1386256963014602,0.6575919985771179,284.8720397949219,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3529968261719,284.8757629394531,1.0,0.4675085544586181,1.0,1.0,0.0,1.0,-1.790880560874939,1.7908779382705688,2.584377625680645e-06,1.3715215921401978,0.8861193656921387,0.8861193656921387,0.0,204.3142852783203,213.0,42712.66796875,0.0,950.565185546875,1.0,281.25689697265625,283.97412109375,296.2642822265625,299.0823974609375,293.1499938964844,293.1499938964844,281.54998779296875,38809.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070378303527832,1.0,0.0,0.0,3.752394676208496,3.75242018699646,9.395292863700888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.86474609375,0.0,1671.70703125,1895.4371337890625,0.0,2535.941650390625,0.9295000433921814,1.0,0.0,3.0,1.0,0.0
18083940,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7039772272109985,0.2985481917858124,0.2738861441612243,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6240580677986145,0.2060880362987518,0.141444057226181,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6536495685577393,0.2394767701625824,0.1724517494440078,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.6137573719024658,0.195339635014534,0.1919611096382141,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.5395259261131287,0.1383974105119705,0.6565278768539429,285.0638732910156,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.351806640625,285.0635070800781,1.0,0.470236599445343,1.0,1.0,0.0,1.0,-1.7966411113739014,1.7966384887695312,2.5964848191506462e-06,1.3728924989700315,1.0,1.0,0.0,207.3399658203125,216.0,42185.7109375,0.0,965.00390625,1.0,281.5436096191406,284.1613464355469,296.1942138671875,298.91424560546875,293.1499938964844,293.1499938964844,281.25,33404.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972044348716736,1.0,0.0,0.0,3.85151720046997,3.8515429496765137,9.89821728580864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.3046875,0.0,1748.6478271484375,1895.4371337890625,0.0,2445.893798828125,0.9485729932785034,1.0,0.0,3.0,1.0,0.0
18084000,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7039772272109985,0.2985481917858124,0.2738861441612243,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6240580677986145,0.2060880362987518,0.141444057226181,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6536495685577393,0.2394767701625824,0.1724517494440078,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.6137573719024658,0.195339635014534,0.1919611096382141,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.5395259261131287,0.1383974105119705,0.6565278768539429,285.0638732910156,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.351806640625,285.0635070800781,1.0,0.470236599445343,1.0,1.0,0.0,1.0,-1.7966411113739014,1.7966384887695312,2.5964848191506462e-06,1.3728924989700315,1.0,1.0,0.0,207.3399658203125,216.0,42185.7109375,0.0,965.00390625,1.0,281.5436096191406,284.1613464355469,296.1942138671875,298.91424560546875,293.1499938964844,293.1499938964844,281.25,33404.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972044348716736,1.0,0.0,0.0,3.85151720046997,3.8515429496765137,9.89821728580864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.3046875,0.0,1748.6478271484375,1895.4371337890625,0.0,2445.893798828125,0.9485729932785034,1.0,0.0,3.0,1.0,0.0
18084060,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7051240801811218,0.301944375038147,0.2773789763450622,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6232622861862183,0.2066208124160766,0.1420118957757949,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6528273224830627,0.2401519417762756,0.1731952130794525,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.612778902053833,0.1957135200500488,0.1926130652427673,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.5374385118484497,0.1379321813583374,0.6556430459022522,284.8733215332031,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3450622558594,284.87701416015625,1.0,0.4729828834533691,1.0,1.0,0.0,1.0,-1.8024253845214844,1.8024227619171145,2.6104587504960364e-06,1.3756297826766968,0.8954294323921204,0.8954294323921204,0.0,210.43898010253903,219.0,42981.40625,0.0,979.7651977539062,1.0,281.2556457519531,283.9620056152344,296.2575988769531,299.0927124023437,293.1499938964844,293.1499938964844,280.95001220703125,38657.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098553419113159,1.0,0.0,0.0,3.790807008743286,3.790832757949829,9.588630973667025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.89208984375,0.0,1716.19091796875,1895.4371337890625,0.0,2561.861572265625,0.9380516409873962,1.0,0.0,3.0,1.0,0.0
18084120,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7051240801811218,0.301944375038147,0.2773789763450622,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6232622861862183,0.2066208124160766,0.1420118957757949,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6528273224830627,0.2401519417762756,0.1731952130794525,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.612778902053833,0.1957135200500488,0.1926130652427673,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.5374385118484497,0.1379321813583374,0.6556430459022522,284.8733215332031,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3450622558594,284.87701416015625,1.0,0.4729828834533691,1.0,1.0,0.0,1.0,-1.8024253845214844,1.8024227619171145,2.6104587504960364e-06,1.3756297826766968,0.8954294323921204,0.8954294323921204,0.0,210.43898010253903,219.0,42981.40625,0.0,979.7651977539062,1.0,281.2556457519531,283.9620056152344,296.2575988769531,299.0927124023437,293.1499938964844,293.1499938964844,280.95001220703125,38657.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098553419113159,1.0,0.0,0.0,3.790807008743286,3.790832757949829,9.588630973667025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.89208984375,0.0,1716.19091796875,1895.4371337890625,0.0,2561.861572265625,0.9380516409873962,1.0,0.0,3.0,1.0,0.0
18084180,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7054842114448547,0.3050467669963836,0.2802030444145202,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6218838095664978,0.2068458497524261,0.1422513723373413,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6513301134109497,0.2404800206422805,0.1735084503889084,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.61115562915802,0.195791408419609,0.1928171068429947,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.5346506834030151,0.1372013837099075,0.6530356407165527,284.8551940917969,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3358764648437,284.8692321777344,1.0,0.4754960536956787,1.0,1.0,0.0,1.0,-1.8037190437316888,1.80371642112732,2.617213567646104e-06,1.3790093660354614,0.7964323163032532,0.7964323163032532,0.0,213.84619140625,222.0,42919.37109375,0.0,991.4126586914062,1.0,280.9579162597656,283.9660339355469,296.2320556640625,299.0767822265625,293.1499938964844,293.1499938964844,281.25,44947.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174800872802734,1.0,0.0,0.0,3.4007606506347656,3.4007840156555176,7.716946015534631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.94384765625,0.0,1335.528076171875,1895.4371337890625,0.0,2632.240234375,0.8593896627426147,1.0,0.0,3.0,1.0,0.0
18084240,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7054842114448547,0.3050467669963836,0.2802030444145202,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6218838095664978,0.2068458497524261,0.1422513723373413,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6513301134109497,0.2404800206422805,0.1735084503889084,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.61115562915802,0.195791408419609,0.1928171068429947,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.5346506834030151,0.1372013837099075,0.6530356407165527,284.8551940917969,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3358764648437,284.8692321777344,1.0,0.4754960536956787,1.0,1.0,0.0,1.0,-1.8037190437316888,1.80371642112732,2.617213567646104e-06,1.3790093660354614,0.7964323163032532,0.7964323163032532,0.0,213.84619140625,222.0,42919.37109375,0.0,991.4126586914062,1.0,280.9579162597656,283.9660339355469,296.2320556640625,299.0767822265625,293.1499938964844,293.1499938964844,281.25,44947.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174800872802734,1.0,0.0,0.0,3.4007606506347656,3.4007840156555176,7.716946015534631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.94384765625,0.0,1335.528076171875,1895.4371337890625,0.0,2632.240234375,0.8593896627426147,1.0,0.0,3.0,1.0,0.0
18084300,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7061203718185425,0.3072244524955749,0.281949520111084,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6214532852172852,0.2072493582963943,0.1424610763788223,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6509068012237549,0.2410321235656738,0.1738035827875137,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6106181144714355,0.1961075067520141,0.1930403858423233,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.5335397124290466,0.1370414048433303,0.652101457118988,285.0085754394531,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3357238769531,285.021728515625,1.0,0.4767467379570007,1.0,1.0,0.0,1.0,-1.805674433708191,1.8056718111038208,2.6249851998727536e-06,1.3822426795959473,0.8915947675704956,0.8915947675704956,0.0,215.3497772216797,222.0,42471.25390625,0.0,997.840576171875,1.0,281.1961669921875,284.1181335449219,296.1537475585937,298.85662841796875,293.1499938964844,293.1499938964844,281.25,35677.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078345656394958,1.0,0.0,0.0,3.4616618156433105,3.461683988571167,7.995812438821304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.52783203125,0.0,1331.2669677734375,1895.4371337890625,0.0,2543.266357421875,0.8661507368087769,1.0,0.0,3.0,1.0,0.0
18084360,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7072067260742188,0.3095291554927826,0.2840437591075897,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6213441491127014,0.2077682018280029,0.1428139954805374,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6508539915084839,0.2417075186967849,0.174287810921669,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6104332208633423,0.1965359896421432,0.1934595704078674,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.5328201651573181,0.1369896829128265,0.6519198417663574,285.0216369628906,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3370666503906,285.0184631347656,1.0,0.478066623210907,1.0,1.0,0.0,1.0,-1.809660792350769,1.809658169746399,2.638900696183555e-06,1.387336492538452,0.925021767616272,0.925021767616272,0.0,216.6741180419922,225.0,42681.2109375,0.0,1005.6168823242188,1.0,281.2412109375,284.102294921875,296.1610412597656,298.90789794921875,293.1499938964844,293.1499938964844,280.95001220703125,32725.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034561276435852,1.0,0.0,0.0,3.5685529708862305,3.568575620651245,8.497233920934377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.10400390625,0.0,1420.4716796875,1895.4371337890625,0.0,2503.06591796875,0.8846400380134583,1.0,0.0,3.0,1.0,0.0
18084420,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7083917856216431,0.3129158020019531,0.2874774932861328,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6205984354019165,0.2082278281450271,0.1433117389678955,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6500731110572815,0.2422658801078796,0.1749216020107269,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6094943284988403,0.1968463063240051,0.1940214037895202,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.5308845639228821,0.1365020871162414,0.6508163213729858,284.8896789550781,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3307189941406,284.89892578125,1.0,0.4806718528270721,1.0,1.0,0.0,1.0,-1.814753770828247,1.814751148223877,2.657495542734978e-06,1.3944069147109983,0.8145502805709839,0.8145502805709839,0.0,219.7252349853516,228.0,43058.94140625,0.0,1019.7887573242188,1.0,280.958251953125,283.9825134277344,296.2245788574219,299.0634460449219,293.1499938964844,293.1499938964844,281.25,40830.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133146166801453,1.0,0.0,0.0,3.395680427551269,3.395702838897705,7.693906809436157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.39501953125,0.0,1301.8270263671875,1895.4371337890625,0.0,2593.750244140625,0.8532521724700928,1.0,0.0,3.0,1.0,0.0
18084480,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7083917856216431,0.3129158020019531,0.2874774932861328,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6205984354019165,0.2082278281450271,0.1433117389678955,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6500731110572815,0.2422658801078796,0.1749216020107269,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6094943284988403,0.1968463063240051,0.1940214037895202,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.5308845639228821,0.1365020871162414,0.6508163213729858,284.8896789550781,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3307189941406,284.89892578125,1.0,0.4806718528270721,1.0,1.0,0.0,1.0,-1.814753770828247,1.814751148223877,2.657495542734978e-06,1.3944069147109983,0.8145502805709839,0.8145502805709839,0.0,219.7252349853516,228.0,43058.94140625,0.0,1019.7887573242188,1.0,280.958251953125,283.9825134277344,296.2245788574219,299.0634460449219,293.1499938964844,293.1499938964844,281.25,40830.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133146166801453,1.0,0.0,0.0,3.395680427551269,3.395702838897705,7.693906809436157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.39501953125,0.0,1301.8270263671875,1895.4371337890625,0.0,2593.750244140625,0.8532521724700928,1.0,0.0,3.0,1.0,0.0
18084540,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7097597718238831,0.3171794712543487,0.2911383211612701,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6199024319648743,0.2090346962213516,0.1438279747962951,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.649371325969696,0.2432967871427536,0.1755943298339843,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6086094379425049,0.1974865198135376,0.1946076601743698,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.5289959907531738,0.1362451910972595,0.6497143507003784,285.03680419921875,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3304748535156,285.0325012207031,1.0,0.4832465052604675,1.0,1.0,0.0,1.0,-1.820220232009888,1.8202176094055176,2.672698428796138e-06,1.3983619213104248,0.9457671642303468,0.9457671642303468,0.0,222.6689300537109,231.0,42842.90234375,0.0,1034.0546875,1.0,281.2411193847656,284.10382080078125,296.1627197265625,298.9195861816406,293.1499938964844,293.1499938964844,280.95001220703125,31645.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031806945800781,1.0,0.0,0.0,3.5817759037017822,3.5817983150482178,8.560321589357045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.67724609375,0.0,1426.60986328125,1895.4371337890625,0.0,2500.541015625,0.8866981863975525,1.0,0.0,3.0,1.0,0.0
18084600,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7097597718238831,0.3171794712543487,0.2911383211612701,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6199024319648743,0.2090346962213516,0.1438279747962951,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.649371325969696,0.2432967871427536,0.1755943298339843,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6086094379425049,0.1974865198135376,0.1946076601743698,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.5289959907531738,0.1362451910972595,0.6497143507003784,285.03680419921875,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3304748535156,285.0325012207031,1.0,0.4832465052604675,1.0,1.0,0.0,1.0,-1.820220232009888,1.8202176094055176,2.672698428796138e-06,1.3983619213104248,0.9457671642303468,0.9457671642303468,0.0,222.6689300537109,231.0,42842.90234375,0.0,1034.0546875,1.0,281.2411193847656,284.10382080078125,296.1627197265625,298.9195861816406,293.1499938964844,293.1499938964844,280.95001220703125,31645.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031806945800781,1.0,0.0,0.0,3.5817759037017822,3.5817983150482178,8.560321589357045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.67724609375,0.0,1426.60986328125,1895.4371337890625,0.0,2500.541015625,0.8866981863975525,1.0,0.0,3.0,1.0,0.0
18084660,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7106223702430725,0.320371925830841,0.2944138646125793,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.61895352602005,0.2093521356582641,0.1442437916994094,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6483443379402161,0.2436479032039642,0.1760956943035125,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6074544191360474,0.1976653784513473,0.1950623095035553,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.5269092917442322,0.1356721371412277,0.648311197757721,284.8811340332031,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3241271972656,284.8895874023437,1.0,0.485801488161087,1.0,1.0,0.0,1.0,-1.8243331909179688,1.8243305683135984,2.6833038191398373e-06,1.400688648223877,0.8221610188484192,0.8221610188484192,0.0,225.8269500732422,234.0,43270.1953125,0.0,1047.7628173828125,1.0,280.9580078125,283.9590148925781,296.2187805175781,299.0742492675781,293.1499938964844,293.1499938964844,281.25,40381.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150676488876343,1.0,0.0,0.0,3.4385364055633545,3.438559055328369,7.889337325650558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.25732421875,0.0,1341.2706298828125,1895.4371337890625,0.0,2609.937255859375,0.8618860840797424,1.0,0.0,3.0,1.0,0.0
18084720,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7106223702430725,0.320371925830841,0.2944138646125793,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.61895352602005,0.2093521356582641,0.1442437916994094,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6483443379402161,0.2436479032039642,0.1760956943035125,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6074544191360474,0.1976653784513473,0.1950623095035553,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.5269092917442322,0.1356721371412277,0.648311197757721,284.8811340332031,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3241271972656,284.8895874023437,1.0,0.485801488161087,1.0,1.0,0.0,1.0,-1.8243331909179688,1.8243305683135984,2.6833038191398373e-06,1.400688648223877,0.8221610188484192,0.8221610188484192,0.0,225.8269500732422,234.0,43270.1953125,0.0,1047.7628173828125,1.0,280.9580078125,283.9590148925781,296.2187805175781,299.0742492675781,293.1499938964844,293.1499938964844,281.25,40381.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150676488876343,1.0,0.0,0.0,3.4385364055633545,3.438559055328369,7.889337325650558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.25732421875,0.0,1341.2706298828125,1895.4371337890625,0.0,2609.937255859375,0.8618860840797424,1.0,0.0,3.0,1.0,0.0
18084780,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7117906808853149,0.3245457112789154,0.2979599237442016,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6181305646896362,0.2100510895252227,0.1446799486875534,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6474907994270325,0.2445237338542938,0.1766461580991745,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6064364910125732,0.1982055306434631,0.1955427378416061,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.5249384045600891,0.1353451758623123,0.6468669772148132,285.03466796875,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3260498046875,285.03033447265625,1.0,0.488295704126358,1.0,1.0,0.0,1.0,-1.8288390636444087,1.8288363218307493,2.6950042411044706e-06,1.4032772779464722,0.9539005160331726,0.9539005160331726,0.0,228.8255615234375,237.0,42991.57421875,0.0,1061.412353515625,1.0,281.2416687011719,284.0891418457031,296.14813232421875,298.9162902832031,293.1499938964844,293.1499938964844,280.95001220703125,31723.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052740693092346,1.0,0.0,0.0,3.613501787185669,3.613524913787842,8.712642056707409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.64013671875,0.0,1461.265380859375,1895.4371337890625,0.0,2519.741943359375,0.8938700556755066,1.0,0.0,3.0,1.0,0.0
18084840,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7117906808853149,0.3245457112789154,0.2979599237442016,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6181305646896362,0.2100510895252227,0.1446799486875534,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6474907994270325,0.2445237338542938,0.1766461580991745,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6064364910125732,0.1982055306434631,0.1955427378416061,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.5249384045600891,0.1353451758623123,0.6468669772148132,285.03466796875,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3260498046875,285.03033447265625,1.0,0.488295704126358,1.0,1.0,0.0,1.0,-1.8288390636444087,1.8288363218307493,2.6950042411044706e-06,1.4032772779464722,0.9539005160331726,0.9539005160331726,0.0,228.8255615234375,237.0,42991.57421875,0.0,1061.412353515625,1.0,281.2416687011719,284.0891418457031,296.14813232421875,298.9162902832031,293.1499938964844,293.1499938964844,280.95001220703125,31723.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052740693092346,1.0,0.0,0.0,3.613501787185669,3.613524913787842,8.712642056707409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.64013671875,0.0,1461.265380859375,1895.4371337890625,0.0,2519.741943359375,0.8938700556755066,1.0,0.0,3.0,1.0,0.0
