time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084900,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7124565243721008,0.3262532949447632,0.2997890114784241,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6178200840950012,0.2102641612291336,0.1449390649795532,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6471661925315857,0.2447559088468551,0.1769654005765915,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6060401201248169,0.1983485966920852,0.195840299129486,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.5240964293479919,0.1351103335618972,0.646419107913971,284.8820495605469,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3251953125,284.8650207519531,1.0,0.4895705580711365,1.0,1.0,0.0,1.0,-1.831685185432434,1.831682562828064,2.7045221031585243e-06,1.4064863920211792,0.8589087128639221,0.8589087128639221,0.0,230.3020477294922,237.0,43777.3984375,0.0,1068.7596435546875,1.0,280.9980773925781,283.9067687988281,296.2154541015625,299.134765625,293.1499938964844,293.1499938964844,280.95001220703125,35887.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813544511795044,1.0,0.0,0.0,3.61413311958313,3.614156723022461,8.715685453353217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.7861328125,0.0,1492.796630859375,1895.4371337890625,0.0,2595.8720703125,0.8946956396102905,1.0,0.0,3.0,1.0,0.0
18084960,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.712617814540863,0.3276779353618622,0.3011852204799652,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6171684861183167,0.2102998495101928,0.145046591758728,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6464482545852661,0.2447664588689804,0.1770685762166977,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6052743196487427,0.1983222216367721,0.1959332525730133,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.5229039192199707,0.1347386389970779,0.6452808380126953,284.8759460449219,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3219299316406,284.88427734375,1.0,0.4907735586166382,1.0,1.0,0.0,1.0,-1.8324170112609863,1.8324142694473269,2.706954546738416e-06,1.4072980880737305,0.8259551525115967,0.8259551525115967,0.0,231.9833831787109,240.0,43416.64453125,0.0,1074.712158203125,1.0,280.9579467773437,283.9410705566406,296.2012939453125,299.0665283203125,293.1499938964844,293.1499938964844,281.25,40470.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170226812362671,1.0,0.0,0.0,3.470531225204468,3.4705543518066406,8.036838039515715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.92724609375,0.0,1374.3192138671875,1895.4371337890625,0.0,2628.009033203125,0.8688679933547974,1.0,0.0,3.0,1.0,0.0
18085020,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7137435674667358,0.3318319022655487,0.3046956360340118,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6163349151611328,0.2109492123126983,0.1454425603151321,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6455789804458618,0.2455562800168991,0.1775500178337097,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6042525172233582,0.1988174468278885,0.1963612586259842,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.5209880471229553,0.1343888491392135,0.6436986923217773,285.0344543457031,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.324951171875,285.0303039550781,1.0,0.493196040391922,1.0,1.0,0.0,1.0,-1.836499810218811,1.836497187614441,2.7191404115001205e-06,1.4107800722122192,0.9593791365623474,0.9593791365623474,0.0,234.9707946777344,243.0,43103.03125,0.0,1088.0245361328125,1.0,281.2419128417969,284.07745361328125,296.1297607421875,298.90484619140625,293.1499938964844,293.1499938964844,280.95001220703125,31858.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069504499435425,1.0,0.0,0.0,3.637874126434326,3.637897253036499,8.830567708173476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.0791015625,0.0,1488.8385009765625,1895.4371337890625,0.0,2535.138916015625,0.8994575142860413,1.0,0.0,3.0,1.0,0.0
18085080,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7137435674667358,0.3318319022655487,0.3046956360340118,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6163349151611328,0.2109492123126983,0.1454425603151321,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6455789804458618,0.2455562800168991,0.1775500178337097,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6042525172233582,0.1988174468278885,0.1963612586259842,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.5209880471229553,0.1343888491392135,0.6436986923217773,285.0344543457031,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.324951171875,285.0303039550781,1.0,0.493196040391922,1.0,1.0,0.0,1.0,-1.836499810218811,1.836497187614441,2.7191404115001205e-06,1.4107800722122192,0.9593791365623474,0.9593791365623474,0.0,234.9707946777344,243.0,43103.03125,0.0,1088.0245361328125,1.0,281.2419128417969,284.07745361328125,296.1297607421875,298.90484619140625,293.1499938964844,293.1499938964844,280.95001220703125,31858.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069504499435425,1.0,0.0,0.0,3.637874126434326,3.637897253036499,8.830567708173476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.0791015625,0.0,1488.8385009765625,1895.4371337890625,0.0,2535.138916015625,0.8994575142860413,1.0,0.0,3.0,1.0,0.0
18085140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7144890427589417,0.3341654539108276,0.3072167932987213,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.6157279014587402,0.211137443780899,0.145747572183609,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.6449247598648071,0.2457182109355926,0.1778978556394577,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.6035122275352478,0.1989093124866485,0.1966968476772308,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.5196401476860046,0.1339566111564636,0.6427164077758789,284.85235595703125,284.95001220703125,296.0739440917969,293.15142822265625,296.07281494140625,297.3226623535156,284.8546447753906,1.0,0.4950200319290161,1.0,1.0,0.0,1.0,-1.839695930480957,1.8396931886672967,2.7297453470964683e-06,1.4142777919769287,0.8305618762969971,0.8305618762969971,0.0,237.2398681640625,243.0,43665.33984375,0.0,1098.26025390625,1.0,280.9692077636719,283.895263671875,296.1983337402344,299.09619140625,293.1499938964844,293.1499938964844,280.95001220703125,39653.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176912069320679,1.0,0.0,0.0,3.559668779373169,3.559692621231079,8.454978228655818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.798828125,0.0,1461.6331787109375,1895.4371337890625,0.0,2634.193115234375,0.8858703374862671,1.0,0.0,3.0,1.0,0.0
18085200,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7145321369171143,0.3349210917949676,0.3078935444355011,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6153625845909119,0.2111540287733078,0.1457818448543548,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6445261836051941,0.2457176893949508,0.1779185086488723,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6030893921852112,0.1988943964242935,0.1967165768146515,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.5190175771713257,0.1337656378746032,0.6420436501502991,284.8742370605469,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3212585449219,284.8821105957031,1.0,0.4956123530864715,1.0,1.0,0.0,1.0,-1.8398082256317136,1.839805603027344,2.730126425376511e-06,1.414406657218933,0.8302428126335144,0.8302428126335144,0.0,238.1111297607422,246.0,43543.36328125,0.0,1101.0999755859375,1.0,280.95782470703125,283.9266967773437,296.18365478515625,299.05621337890625,293.1499938964844,293.1499938964844,281.25,40407.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185109496116638,1.0,0.0,0.0,3.497450113296509,3.4974734783172607,8.161995879163442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.8447265625,0.0,1401.57861328125,1895.4371337890625,0.0,2641.779541015625,0.8747273683547974,1.0,0.0,3.0,1.0,0.0
18085260,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7155671715736389,0.3390466868877411,0.3113735020160675,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.6144799590110779,0.2117600589990615,0.1461503207683563,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6436030864715576,0.2464261054992675,0.1783438175916671,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6020246744155884,0.1993488669395446,0.1971083432435989,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.5171228647232056,0.1333938390016555,0.6403819918632507,285.0355224609375,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32452392578125,285.03155517578125,1.0,0.4979773759841919,1.0,1.0,0.0,1.0,-1.843599796295166,1.8435970544815063,2.738207513175439e-06,1.4152086973190308,0.9651423692703248,0.9651423692703248,0.0,241.08792114257807,249.0,43202.296875,0.0,1114.1890869140625,1.0,281.2421264648437,284.0674133300781,296.1128845214844,298.8936767578125,293.1499938964844,293.1499938964844,280.95001220703125,31938.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082877993583679,1.0,0.0,0.0,3.6593310832977295,3.6593544483184814,8.935044206737075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.50146484375,0.0,1513.1070556640625,1895.4371337890625,0.0,2547.434814453125,0.9043557047843932,1.0,0.0,3.0,1.0,0.0
18085320,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7155671715736389,0.3390466868877411,0.3113735020160675,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.6144799590110779,0.2117600589990615,0.1461503207683563,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6436030864715576,0.2464261054992675,0.1783438175916671,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6020246744155884,0.1993488669395446,0.1971083432435989,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.5171228647232056,0.1333938390016555,0.6403819918632507,285.0355224609375,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32452392578125,285.03155517578125,1.0,0.4979773759841919,1.0,1.0,0.0,1.0,-1.843599796295166,1.8435970544815063,2.738207513175439e-06,1.4152086973190308,0.9651423692703248,0.9651423692703248,0.0,241.08792114257807,249.0,43202.296875,0.0,1114.1890869140625,1.0,281.2421264648437,284.0674133300781,296.1128845214844,298.8936767578125,293.1499938964844,293.1499938964844,280.95001220703125,31938.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082877993583679,1.0,0.0,0.0,3.6593310832977295,3.6593544483184814,8.935044206737075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.50146484375,0.0,1513.1070556640625,1895.4371337890625,0.0,2547.434814453125,0.9043557047843932,1.0,0.0,3.0,1.0,0.0
18085380,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7162372469902039,0.3420782685279846,0.3145366013050079,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6134256720542908,0.2119208127260208,0.1464659422636032,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6424716114997864,0.2465041279792785,0.1786611229181289,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6007864475250244,0.1993835419416427,0.1974315196275711,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.515147864818573,0.1327491998672485,0.6386603713035583,284.872802734375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.32080078125,284.8806457519531,1.0,0.5003408193588257,1.0,1.0,0.0,1.0,-1.846643328666687,1.846640586853028,2.7418657282396453e-06,1.4137517213821411,0.8344263434410095,0.8344263434410095,0.0,244.22178649902344,252.0,43659.16015625,0.0,1127.0662841796875,1.0,280.9573669433594,283.9135437011719,296.1683044433594,299.04718017578125,293.1499938964844,293.1499938964844,281.25,40398.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198015093803406,1.0,0.0,0.0,3.522001504898072,3.5220248699188232,8.27698841021629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.31396484375,0.0,1427.125244140625,1895.4371337890625,0.0,2653.73046875,0.8800973296165466,1.0,0.0,3.0,1.0,0.0
18085440,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7162372469902039,0.3420782685279846,0.3145366013050079,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6134256720542908,0.2119208127260208,0.1464659422636032,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6424716114997864,0.2465041279792785,0.1786611229181289,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6007864475250244,0.1993835419416427,0.1974315196275711,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.515147864818573,0.1327491998672485,0.6386603713035583,284.872802734375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.32080078125,284.8806457519531,1.0,0.5003408193588257,1.0,1.0,0.0,1.0,-1.846643328666687,1.846640586853028,2.7418657282396453e-06,1.4137517213821411,0.8344263434410095,0.8344263434410095,0.0,244.22178649902344,252.0,43659.16015625,0.0,1127.0662841796875,1.0,280.9573669433594,283.9135437011719,296.1683044433594,299.04718017578125,293.1499938964844,293.1499938964844,281.25,40398.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198015093803406,1.0,0.0,0.0,3.522001504898072,3.5220248699188232,8.27698841021629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.31396484375,0.0,1427.125244140625,1895.4371337890625,0.0,2653.73046875,0.8800973296165466,1.0,0.0,3.0,1.0,0.0
18085500,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7164977192878723,0.3440068066120147,0.3160409331321716,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6128029227256775,0.2121337503194809,0.1465658545494079,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6418157815933228,0.2467331290245056,0.1787462383508682,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6000674366950989,0.1995240747928619,0.1975130587816238,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.5140575766563416,0.1324973106384277,0.6374608278274536,285.0243225097656,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3211975097656,285.037353515625,1.0,0.5014686584472656,1.0,1.0,0.0,1.0,-1.8473774194717407,1.847374677658081,2.741767048064503e-06,1.4126722812652588,0.93269681930542,0.93269681930542,0.0,245.81141662597656,252.0,43100.59375,0.0,1132.802490234375,1.0,281.1989440917969,284.0748291015625,296.0943298339844,298.8328857421875,293.1499938964844,293.1499938964844,281.25,34279.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123809695243835,1.0,0.0,0.0,3.5695042610168457,3.5695271492004395,8.501765478285961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.83251953125,0.0,1432.8526611328125,1895.4371337890625,0.0,2585.13671875,0.8886641263961792,1.0,0.0,3.0,1.0,0.0
18085560,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7172167301177979,0.3461822867393493,0.3179847300052643,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6125207543373108,0.2124988883733749,0.1468121111392974,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.6415265202522278,0.2471454441547393,0.1790349036455154,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.5997099876403809,0.1998096704483032,0.1977917253971099,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.5133029222488403,0.1323652267456054,0.6369301080703735,285.0364074707031,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3238220214844,285.0328063964844,1.0,0.5026549100875854,1.0,1.0,0.0,1.0,-1.8501756191253664,1.8501728773117063,2.748286760834162e-06,1.4136604070663452,0.9706108570098876,0.9706108570098876,0.0,247.191162109375,255.0,43301.77734375,0.0,1139.96142578125,1.0,281.2422180175781,284.0578918457031,296.0987854003906,298.8849182128906,293.1499938964844,293.1499938964844,280.95001220703125,32030.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809452474117279,1.0,0.0,0.0,3.6797006130218506,3.6797242164611816,9.034794175022398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.8232421875,0.0,1536.5224609375,1895.4371337890625,0.0,2558.15185546875,0.9090895652770996,1.0,0.0,3.0,1.0,0.0
18085620,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7179110646247864,0.3491756618022918,0.321116954088211,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6115127205848694,0.2126424014568328,0.1471125930547714,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6404463648796082,0.2471661120653152,0.1793091595172882,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.5985351204872131,0.1998254358768463,0.1980918943881988,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.5114477276802063,0.131719708442688,0.6351745128631592,284.87164306640625,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3191833496094,284.879150390625,1.0,0.5049730539321899,1.0,1.0,0.0,1.0,-1.8530378341674805,1.8530349731445312,2.7562116429180605e-06,1.4155925512313845,0.8389421701431274,0.8389421701431274,0.0,250.31581115722656,258.0,43784.09375,0.0,1152.705078125,1.0,280.95721435546875,283.90057373046875,296.1563720703125,299.0419616699219,293.1499938964844,293.1499938964844,281.25,40319.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820895254611969,1.0,0.0,0.0,3.5475878715515137,3.547611713409424,8.39768574678601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.3154296875,0.0,1453.5987548828125,1895.4371337890625,0.0,2663.865478515625,0.8856306672096252,1.0,0.0,3.0,1.0,0.0
18085680,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7179110646247864,0.3491756618022918,0.321116954088211,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6115127205848694,0.2126424014568328,0.1471125930547714,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6404463648796082,0.2471661120653152,0.1793091595172882,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.5985351204872131,0.1998254358768463,0.1980918943881988,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.5114477276802063,0.131719708442688,0.6351745128631592,284.87164306640625,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3191833496094,284.879150390625,1.0,0.5049730539321899,1.0,1.0,0.0,1.0,-1.8530378341674805,1.8530349731445312,2.7562116429180605e-06,1.4155925512313845,0.8389421701431274,0.8389421701431274,0.0,250.31581115722656,258.0,43784.09375,0.0,1152.705078125,1.0,280.95721435546875,283.90057373046875,296.1563720703125,299.0419616699219,293.1499938964844,293.1499938964844,281.25,40319.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820895254611969,1.0,0.0,0.0,3.5475878715515137,3.547611713409424,8.39768574678601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.3154296875,0.0,1453.5987548828125,1895.4371337890625,0.0,2663.865478515625,0.8856306672096252,1.0,0.0,3.0,1.0,0.0
18085740,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7189223170280457,0.3532631397247314,0.3245332241058349,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.6106706261634827,0.2132071852684021,0.1474436968564987,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6395593285560608,0.247753158211708,0.1796376854181289,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.597534716129303,0.2002340853214264,0.1984274983406067,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.5097254514694214,0.1313315331935882,0.6333981156349182,285.03857421875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.32098388671875,285.034912109375,1.0,0.5072436332702637,1.0,1.0,0.0,1.0,-1.856369376182556,1.8563666343688965,2.7687203782988945e-06,1.4202494621276855,0.977503776550293,0.977503776550293,0.0,253.27931213378903,261.0,43412.796875,0.0,1165.4600830078125,1.0,281.2425231933594,284.0491943359375,296.0888671875,298.8810729980469,293.1499938964844,293.1499938964844,280.95001220703125,32067.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104314208030701,1.0,0.0,0.0,3.7012276649475098,3.70125150680542,9.140814540842256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.3720703125,0.0,1561.0753173828125,1895.4371337890625,0.0,2567.166748046875,0.9139111638069152,1.0,0.0,3.0,1.0,0.0
18085800,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7189223170280457,0.3532631397247314,0.3245332241058349,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.6106706261634827,0.2132071852684021,0.1474436968564987,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6395593285560608,0.247753158211708,0.1796376854181289,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.597534716129303,0.2002340853214264,0.1984274983406067,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.5097254514694214,0.1313315331935882,0.6333981156349182,285.03857421875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.32098388671875,285.034912109375,1.0,0.5072436332702637,1.0,1.0,0.0,1.0,-1.856369376182556,1.8563666343688965,2.7687203782988945e-06,1.4202494621276855,0.977503776550293,0.977503776550293,0.0,253.27931213378903,261.0,43412.796875,0.0,1165.4600830078125,1.0,281.2425231933594,284.0491943359375,296.0888671875,298.8810729980469,293.1499938964844,293.1499938964844,280.95001220703125,32067.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104314208030701,1.0,0.0,0.0,3.7012276649475098,3.70125150680542,9.140814540842256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.3720703125,0.0,1561.0753173828125,1895.4371337890625,0.0,2567.166748046875,0.9139111638069152,1.0,0.0,3.0,1.0,0.0
18085860,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7196311354637146,0.3562061190605163,0.3276312351226806,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6097143292427063,0.2133336663246154,0.1477333903312683,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.638522744178772,0.2477142363786697,0.1798721551895141,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.5964166522026062,0.2002270966768264,0.1987070441246032,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5079742074012756,0.130679115653038,0.6316074132919312,284.87030029296875,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3153686523437,284.87750244140625,1.0,0.509521484375,1.0,1.0,0.0,1.0,-1.8590593338012693,1.8590564727783203,2.780750946840272e-06,1.4254056215286257,0.8440995812416077,0.8440995812416077,0.0,256.3999328613281,264.0,43928.91015625,0.0,1178.0875244140625,1.0,280.95703125,283.8876037597656,296.1496276855469,299.0429992675781,293.1499938964844,293.1499938964844,281.25,40202.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218641877174377,1.0,0.0,0.0,3.5750415325164795,3.5750656127929688,8.528162425136543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.76611328125,0.0,1482.1561279296875,1895.4371337890625,0.0,2672.848388671875,0.8915471434593201,1.0,0.0,3.0,1.0,0.0
18085920,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7196311354637146,0.3562061190605163,0.3276312351226806,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6097143292427063,0.2133336663246154,0.1477333903312683,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.638522744178772,0.2477142363786697,0.1798721551895141,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.5964166522026062,0.2002270966768264,0.1987070441246032,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5079742074012756,0.130679115653038,0.6316074132919312,284.87030029296875,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3153686523437,284.87750244140625,1.0,0.509521484375,1.0,1.0,0.0,1.0,-1.8590593338012693,1.8590564727783203,2.780750946840272e-06,1.4254056215286257,0.8440995812416077,0.8440995812416077,0.0,256.3999328613281,264.0,43928.91015625,0.0,1178.0875244140625,1.0,280.95703125,283.8876037597656,296.1496276855469,299.0429992675781,293.1499938964844,293.1499938964844,281.25,40202.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218641877174377,1.0,0.0,0.0,3.5750415325164795,3.5750656127929688,8.528162425136543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.76611328125,0.0,1482.1561279296875,1895.4371337890625,0.0,2672.848388671875,0.8915471434593201,1.0,0.0,3.0,1.0,0.0
18085980,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7206029295921326,0.3602783977985382,0.331011950969696,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6088812351226807,0.2138825505971908,0.1480502337217331,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.6376261711120605,0.2482413649559021,0.1801545023918151,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.595417857170105,0.2006103992462158,0.1990147680044174,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.5063004493713379,0.130276620388031,0.6297608017921448,285.040283203125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3170166015625,285.03680419921875,1.0,0.5117498636245728,1.0,1.0,0.0,1.0,-1.8621506690979004,1.8621479272842407,2.7933399451285368e-06,1.430393934249878,0.984588086605072,0.984588086605072,0.0,259.3638916015625,267.0,43545.73046875,0.0,1190.673095703125,1.0,281.2427062988281,284.04071044921875,296.0849304199219,298.88427734375,293.1499938964844,293.1499938964844,280.95001220703125,32133.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811325192451477,1.0,0.0,0.0,3.7238845825195312,3.723908662796021,9.253067787540204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.693359375,0.0,1587.4185791015625,1895.4371337890625,0.0,2575.40234375,0.9190784692764282,1.0,0.0,3.0,1.0,0.0
18086040,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7206029295921326,0.3602783977985382,0.331011950969696,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6088812351226807,0.2138825505971908,0.1480502337217331,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.6376261711120605,0.2482413649559021,0.1801545023918151,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.595417857170105,0.2006103992462158,0.1990147680044174,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.5063004493713379,0.130276620388031,0.6297608017921448,285.040283203125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3170166015625,285.03680419921875,1.0,0.5117498636245728,1.0,1.0,0.0,1.0,-1.8621506690979004,1.8621479272842407,2.7933399451285368e-06,1.430393934249878,0.984588086605072,0.984588086605072,0.0,259.3638916015625,267.0,43545.73046875,0.0,1190.673095703125,1.0,281.2427062988281,284.04071044921875,296.0849304199219,298.88427734375,293.1499938964844,293.1499938964844,280.95001220703125,32133.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811325192451477,1.0,0.0,0.0,3.7238845825195312,3.723908662796021,9.253067787540204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.693359375,0.0,1587.4185791015625,1895.4371337890625,0.0,2575.40234375,0.9190784692764282,1.0,0.0,3.0,1.0,0.0
18086100,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7211903929710388,0.361941397190094,0.3328227400779724,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6085875630378723,0.214040920138359,0.1482738405466079,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6372885704040527,0.2483205199241638,0.1803696751594543,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.5950444340705872,0.2006903141736984,0.1992546766996383,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.5056006908416748,0.1300171315670013,0.629197359085083,284.8859558105469,284.95001220703125,296.3583374023437,293.115234375,296.35723876953125,297.3159484863281,284.8686828613281,1.0,0.5129071474075317,1.0,1.0,0.0,1.0,-1.8645812273025515,1.864578485488892,2.801635446303408e-06,1.4331294298171997,0.89028000831604,0.89028000831604,0.0,260.8036193847656,267.0,44404.26953125,0.0,1197.763427734375,1.0,280.9955139160156,283.8540954589844,296.1574401855469,299.1107177734375,293.1499938964844,293.1499938964844,280.95001220703125,35608.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193539977073669,1.0,0.0,0.0,3.731488943099976,3.731513738632202,9.290896514357884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.712890625,0.0,1622.7344970703125,1895.4371337890625,0.0,2649.58544921875,0.9211485981941224,1.0,0.0,3.0,1.0,0.0
18086160,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7213097214698792,0.3632723391056061,0.3341499269008636,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6079357266426086,0.2140112221240997,0.148341104388237,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6365785598754883,0.2481554299592971,0.1803578585386276,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.5942960381507874,0.2005884945392608,0.1992815285921096,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.5045903921127319,0.1296160221099853,0.6279383897781372,284.868896484375,284.95001220703125,296.3766784667969,293.1159362792969,296.3755798339844,297.31207275390625,284.8757019042969,1.0,0.5139938592910767,1.0,1.0,0.0,1.0,-1.864798903465271,1.8647960424423216,2.80289327747596e-06,1.433748722076416,0.849737823009491,0.849737823009491,0.0,262.4691162109375,270.0,44102.49609375,0.0,1203.2767333984375,1.0,280.95703125,283.8747253417969,296.1495056152344,299.05224609375,293.1499938964844,293.1499938964844,281.25,40073.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227263689041138,1.0,0.0,0.0,3.6051344871521,3.605158805847168,8.67233836743253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.67919921875,0.0,1513.9267578125,1895.4371337890625,0.0,2680.845703125,0.8979892134666443,1.0,0.0,3.0,1.0,0.0
18086220,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.72227942943573,0.367425799369812,0.3376001119613647,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6071096062660217,0.2145747244358062,0.1486662179231643,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.635657548904419,0.248642548918724,0.180610716342926,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.5932832360267639,0.2009633630514145,0.1995804905891418,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.5029451251029968,0.1292082220315933,0.626069962978363,285.0426025390625,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.314697265625,285.0393371582031,1.0,0.5161956548690796,1.0,1.0,0.0,1.0,-1.8679141998291016,1.867911458015442,2.8118327008996857e-06,1.4360071420669556,0.9928059577941896,0.9928059577941896,0.0,265.4174194335937,273.0,43716.125,0.0,1215.91015625,1.0,281.2429504394531,284.0331115722656,296.088623046875,298.89703369140625,293.1499938964844,293.1499938964844,280.95001220703125,32201.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121482729911804,1.0,0.0,0.0,3.748716592788696,3.7487409114837646,9.376883554068628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.23046875,0.0,1616.6014404296875,1895.4371337890625,0.0,2582.99072265625,0.9247408509254456,1.0,0.0,3.0,1.0,0.0
18086280,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.72227942943573,0.367425799369812,0.3376001119613647,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6071096062660217,0.2145747244358062,0.1486662179231643,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.635657548904419,0.248642548918724,0.180610716342926,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.5932832360267639,0.2009633630514145,0.1995804905891418,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.5029451251029968,0.1292082220315933,0.626069962978363,285.0426025390625,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.314697265625,285.0393371582031,1.0,0.5161956548690796,1.0,1.0,0.0,1.0,-1.8679141998291016,1.867911458015442,2.8118327008996857e-06,1.4360071420669556,0.9928059577941896,0.9928059577941896,0.0,265.4174194335937,273.0,43716.125,0.0,1215.91015625,1.0,281.2429504394531,284.0331115722656,296.088623046875,298.89703369140625,293.1499938964844,293.1499938964844,280.95001220703125,32201.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121482729911804,1.0,0.0,0.0,3.748716592788696,3.7487409114837646,9.376883554068628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.23046875,0.0,1616.6014404296875,1895.4371337890625,0.0,2582.99072265625,0.9247408509254456,1.0,0.0,3.0,1.0,0.0
18086340,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7229601144790649,0.3703940510749817,0.3407493233680725,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6061867475509644,0.2147157043218612,0.1489701867103576,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6346032619476318,0.2485162317752838,0.1807919144630432,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.5921639204025269,0.200932502746582,0.1998450458049774,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.5012847781181335,0.1285512894392013,0.6242758631706238,284.8675842285156,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3101501464844,284.8741455078125,1.0,0.5184184908866882,1.0,1.0,0.0,1.0,-1.8706021308898928,1.870599269866944,2.8188164833409246e-06,1.4374170303344729,0.8566898703575134,0.8566898703575134,0.0,268.5147705078125,276.0,44323.50390625,0.0,1228.598388671875,1.0,280.9565124511719,283.8622741699219,296.1581115722656,299.0726318359375,293.1499938964844,293.1499938964844,281.25,39915.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235907554626465,1.0,0.0,0.0,3.638259649276733,3.63828444480896,8.832440130390751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.16357421875,0.0,1549.34765625,1895.4371337890625,0.0,2688.86669921875,0.9051426649093628,1.0,0.0,3.0,1.0,0.0
18086400,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7229601144790649,0.3703940510749817,0.3407493233680725,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6061867475509644,0.2147157043218612,0.1489701867103576,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6346032619476318,0.2485162317752838,0.1807919144630432,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.5921639204025269,0.200932502746582,0.1998450458049774,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.5012847781181335,0.1285512894392013,0.6242758631706238,284.8675842285156,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3101501464844,284.8741455078125,1.0,0.5184184908866882,1.0,1.0,0.0,1.0,-1.8706021308898928,1.870599269866944,2.8188164833409246e-06,1.4374170303344729,0.8566898703575134,0.8566898703575134,0.0,268.5147705078125,276.0,44323.50390625,0.0,1228.598388671875,1.0,280.9565124511719,283.8622741699219,296.1581115722656,299.0726318359375,293.1499938964844,293.1499938964844,281.25,39915.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235907554626465,1.0,0.0,0.0,3.638259649276733,3.63828444480896,8.832440130390751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.16357421875,0.0,1549.34765625,1895.4371337890625,0.0,2688.86669921875,0.9051426649093628,1.0,0.0,3.0,1.0,0.0
18086460,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.724087119102478,0.3748360276222229,0.3443252444267273,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.6056696772575378,0.2156287431716919,0.1494284868240356,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.6339080333709717,0.2492930442094802,0.1811447590589523,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.591463565826416,0.2016357034444809,0.2003145962953567,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.5000252723693848,0.1284938603639602,0.6233044266700745,285.0466003417969,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.31610107421875,285.0438842773437,1.0,0.5206659436225891,1.0,1.0,0.0,1.0,-1.8754955530166624,1.8754926919937127,2.832143309206004e-06,1.4404083490371704,1.0,1.0,0.0,271.285400390625,279.0,43959.66796875,0.0,1242.63330078125,1.0,281.2431640625,284.0273742675781,296.10107421875,298.9221496582031,293.1499938964844,293.1499938964844,280.95001220703125,32271.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130931258201599,1.0,0.0,0.0,3.776939868927002,3.7769644260406494,9.518607839709148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.1015625,0.0,1650.170654296875,1895.4371337890625,0.0,2591.706298828125,0.9311968684196472,1.0,0.0,3.0,1.0,0.0
18086520,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.724087119102478,0.3748360276222229,0.3443252444267273,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.6056696772575378,0.2156287431716919,0.1494284868240356,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.6339080333709717,0.2492930442094802,0.1811447590589523,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.591463565826416,0.2016357034444809,0.2003145962953567,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.5000252723693848,0.1284938603639602,0.6233044266700745,285.0466003417969,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.31610107421875,285.0438842773437,1.0,0.5206659436225891,1.0,1.0,0.0,1.0,-1.8754955530166624,1.8754926919937127,2.832143309206004e-06,1.4404083490371704,1.0,1.0,0.0,271.285400390625,279.0,43959.66796875,0.0,1242.63330078125,1.0,281.2431640625,284.0273742675781,296.10107421875,298.9221496582031,293.1499938964844,293.1499938964844,280.95001220703125,32271.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130931258201599,1.0,0.0,0.0,3.776939868927002,3.7769644260406494,9.518607839709148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.1015625,0.0,1650.170654296875,1895.4371337890625,0.0,2591.706298828125,0.9311968684196472,1.0,0.0,3.0,1.0,0.0
18086580,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7253956198692322,0.3784903883934021,0.3479950129985809,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.6057544350624084,0.2166138589382171,0.1502023935317993,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6336396336555481,0.2499243915081024,0.1817674934864044,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.5914158821105957,0.2024298310279846,0.2012319266796112,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.4996055960655212,0.128720998764038,0.6248263716697693,284.8729248046875,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.319091796875,284.8786315917969,1.0,0.523195207118988,1.0,1.0,0.0,1.0,-1.8849080801010127,1.884905219078064,2.859390178855392e-06,1.4472492933273315,0.871570348739624,0.871570348739624,0.0,273.8762512207031,282.0,44763.73046875,0.0,1261.0040283203125,1.0,280.9566650390625,283.8521728515625,296.1744689941406,299.1117248535156,293.1499938964844,293.1499938964844,281.25,39242.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251047730445862,1.0,0.0,0.0,3.688552618026733,3.688577651977539,9.0783152018048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.802734375,0.0,1601.0018310546875,1895.4371337890625,0.0,2702.9248046875,0.9158562421798706,1.0,0.0,3.0,1.0,0.0
18086640,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7253956198692322,0.3784903883934021,0.3479950129985809,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.6057544350624084,0.2166138589382171,0.1502023935317993,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6336396336555481,0.2499243915081024,0.1817674934864044,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.5914158821105957,0.2024298310279846,0.2012319266796112,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.4996055960655212,0.128720998764038,0.6248263716697693,284.8729248046875,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.319091796875,284.8786315917969,1.0,0.523195207118988,1.0,1.0,0.0,1.0,-1.8849080801010127,1.884905219078064,2.859390178855392e-06,1.4472492933273315,0.871570348739624,0.871570348739624,0.0,273.8762512207031,282.0,44763.73046875,0.0,1261.0040283203125,1.0,280.9566650390625,283.8521728515625,296.1744689941406,299.1117248535156,293.1499938964844,293.1499938964844,281.25,39242.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251047730445862,1.0,0.0,0.0,3.688552618026733,3.688577651977539,9.0783152018048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.802734375,0.0,1601.0018310546875,1895.4371337890625,0.0,2702.9248046875,0.9158562421798706,1.0,0.0,3.0,1.0,0.0
18086700,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7260153293609619,0.3808286786079407,0.3497916758060455,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6058208346366882,0.2173475623130798,0.1506074368953704,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.6334916949272156,0.250515341758728,0.1820670962333679,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.5914205312728882,0.2030549347400665,0.2017175108194351,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.4994727671146393,0.1290221214294433,0.6258570551872253,285.0322570800781,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3236694335937,285.047119140625,1.0,0.5245082378387451,1.0,1.0,0.0,1.0,-1.889937281608581,1.8899344205856323,2.8740917059622006e-06,1.450963020324707,0.9755423665046692,0.9755423665046692,0.0,275.1899108886719,282.0,44209.7421875,0.0,1270.65283203125,1.0,281.2029724121094,284.0279541015625,296.1086120605469,298.9065856933594,293.1499938964844,293.1499938964844,281.25,34318.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181679248809814,1.0,0.0,0.0,3.724920511245728,3.724944829940796,9.258215527552238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.2626953125,0.0,1605.2874755859375,1895.4371337890625,0.0,2638.6044921875,0.9232499599456788,1.0,0.0,3.0,1.0,0.0
