time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086760,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7271266579627991,0.3835504353046417,0.3521552681922912,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.6063176393508911,0.2183322459459304,0.1512191891670227,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.6337538361549377,0.2513923645019531,0.1826324313879013,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.5918737649917603,0.2039185613393783,0.2024815678596496,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.4997419714927673,0.1295298337936401,0.6279173493385315,285.060791015625,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.33135986328125,285.0603942871094,1.0,0.5259537696838379,1.0,1.0,0.0,1.0,-1.8978924751281736,1.8978896141052248,2.8976307930861367e-06,1.4569765329360962,1.0,1.0,0.0,276.2748718261719,285.0,44481.46875,0.0,1282.7843017578125,1.0,281.2429504394531,284.02935791015625,296.1209716796875,298.9715881347656,293.1499938964844,293.1499938964844,280.95001220703125,32804.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158237934112549,1.0,0.0,0.0,3.815596342086792,3.8156213760375977,9.714448196973535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.40185546875,0.0,1700.3299560546875,1895.4371337890625,0.0,2616.924072265625,0.9401469826698304,1.0,0.0,3.0,1.0,0.0
18086820,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7287127375602722,0.3875827491283417,0.3562112152576446,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6070400476455688,0.2198617309331894,0.1523871719837188,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6339282989501953,0.2524619102478027,0.1835960894823074,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.5925066471099854,0.2052332758903503,0.2039403319358825,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.5002089142799377,0.1303436309099197,0.6323212385177612,284.8858337402344,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.33740234375,284.8898620605469,1.0,0.5289902091026306,1.0,1.0,0.0,1.0,-1.9129668474197388,1.9129639863967896,2.942679202533327e-06,1.4684715270996094,0.8990440964698792,0.8990440964698792,0.0,278.8577575683594,288.0,45528.03515625,0.0,1307.6778564453125,1.0,280.9567565917969,283.8421630859375,296.1946716308594,299.1758728027344,293.1499938964844,293.1499938964844,280.6499938964844,38134.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288967609405518,1.0,0.0,0.0,3.767205476760864,3.767230987548828,9.469605970480188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.3271484375,0.0,1683.9970703125,1895.4371337890625,0.0,2738.177734375,0.9326186776161194,1.0,0.0,3.0,1.0,0.0
18086880,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7287127375602722,0.3875827491283417,0.3562112152576446,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6070400476455688,0.2198617309331894,0.1523871719837188,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6339282989501953,0.2524619102478027,0.1835960894823074,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.5925066471099854,0.2052332758903503,0.2039403319358825,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.5002089142799377,0.1303436309099197,0.6323212385177612,284.8858337402344,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.33740234375,284.8898620605469,1.0,0.5289902091026306,1.0,1.0,0.0,1.0,-1.9129668474197388,1.9129639863967896,2.942679202533327e-06,1.4684715270996094,0.8990440964698792,0.8990440964698792,0.0,278.8577575683594,288.0,45528.03515625,0.0,1307.6778564453125,1.0,280.9567565917969,283.8421630859375,296.1946716308594,299.1758728027344,293.1499938964844,293.1499938964844,280.6499938964844,38134.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288967609405518,1.0,0.0,0.0,3.767205476760864,3.767230987548828,9.469605970480188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.3271484375,0.0,1683.9970703125,1895.4371337890625,0.0,2738.177734375,0.9326186776161194,1.0,0.0,3.0,1.0,0.0
18086940,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.729719877243042,0.3914851546287536,0.3596684336662292,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6073216795921326,0.2213009148836136,0.1533760279417038,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6336143016815186,0.2533591985702514,0.1842584460973739,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.5926748514175415,0.2064518332481384,0.205151155591011,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.5003384351730347,0.1311005651950836,0.6360611915588379,284.8708190917969,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3417663574219,284.8824768066406,1.0,0.5320144295692444,1.0,1.0,0.0,1.0,-1.925554156303405,1.925551176071167,2.980341378133744e-06,1.477888584136963,0.8119974136352539,0.8119974136352539,0.0,281.80401611328125,291.0,45835.83984375,0.0,1331.2716064453125,1.0,280.6579284667969,283.83544921875,296.18603515625,299.1983947753906,293.1499938964844,293.1499938964844,280.95001220703125,43312.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376320600509644,1.0,0.0,0.0,3.440528631210327,3.440551996231079,7.898482863311074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.45458984375,0.0,1363.94140625,1895.4371337890625,0.0,2819.599609375,0.8665549159049988,1.0,0.0,3.0,1.0,0.0
18087000,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.729719877243042,0.3914851546287536,0.3596684336662292,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6073216795921326,0.2213009148836136,0.1533760279417038,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6336143016815186,0.2533591985702514,0.1842584460973739,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.5926748514175415,0.2064518332481384,0.205151155591011,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.5003384351730347,0.1311005651950836,0.6360611915588379,284.8708190917969,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3417663574219,284.8824768066406,1.0,0.5320144295692444,1.0,1.0,0.0,1.0,-1.925554156303405,1.925551176071167,2.980341378133744e-06,1.477888584136963,0.8119974136352539,0.8119974136352539,0.0,281.80401611328125,291.0,45835.83984375,0.0,1331.2716064453125,1.0,280.6579284667969,283.83544921875,296.18603515625,299.1983947753906,293.1499938964844,293.1499938964844,280.95001220703125,43312.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376320600509644,1.0,0.0,0.0,3.440528631210327,3.440551996231079,7.898482863311074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.45458984375,0.0,1363.94140625,1895.4371337890625,0.0,2819.599609375,0.8665549159049988,1.0,0.0,3.0,1.0,0.0
18087060,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7318552136421204,0.397143691778183,0.3644619584083557,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6085526943206787,0.2236486077308654,0.1548266559839248,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.6342186331748962,0.255350649356842,0.1855134069919586,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.5938243865966797,0.2085181176662445,0.2069720774888992,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.5013201832771301,0.1325098723173141,0.6419396996498108,285.0368347167969,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.357666015625,285.0345153808594,1.0,0.535309374332428,1.0,1.0,0.0,1.0,-1.944545865058899,1.94454288482666,3.037443320863531e-06,1.491932034492493,0.9497061371803284,0.9497061371803284,0.0,284.1898803710937,294.0,45894.6953125,0.0,1360.4923095703125,1.0,280.9415283203125,283.9734802246094,296.13482666015625,299.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,32214.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261765241622925,1.0,0.0,0.0,3.6206891536712646,3.6207120418548575,8.747335300540726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.146484375,0.0,1472.704345703125,1895.4371337890625,0.0,2712.882568359375,0.8959646821022034,1.0,0.0,3.0,1.0,0.0
18087120,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7318552136421204,0.397143691778183,0.3644619584083557,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6085526943206787,0.2236486077308654,0.1548266559839248,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.6342186331748962,0.255350649356842,0.1855134069919586,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.5938243865966797,0.2085181176662445,0.2069720774888992,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.5013201832771301,0.1325098723173141,0.6419396996498108,285.0368347167969,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.357666015625,285.0345153808594,1.0,0.535309374332428,1.0,1.0,0.0,1.0,-1.944545865058899,1.94454288482666,3.037443320863531e-06,1.491932034492493,0.9497061371803284,0.9497061371803284,0.0,284.1898803710937,294.0,45894.6953125,0.0,1360.4923095703125,1.0,280.9415283203125,283.9734802246094,296.13482666015625,299.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,32214.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261765241622925,1.0,0.0,0.0,3.6206891536712646,3.6207120418548575,8.747335300540726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.146484375,0.0,1472.704345703125,1895.4371337890625,0.0,2712.882568359375,0.8959646821022034,1.0,0.0,3.0,1.0,0.0
18087180,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7335262298583984,0.4014747440814972,0.3687699437141418,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6096851229667664,0.2256622165441513,0.1563169658184051,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6346485018730164,0.2567768394947052,0.1867245137691497,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.5948752164840698,0.2102663516998291,0.2088453918695449,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.5023767948150635,0.1337931454181671,0.648507297039032,284.9007873535156,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.36456298828125,284.907958984375,1.0,0.5388066172599792,1.0,1.0,0.0,1.0,-1.9638694524765008,1.9638663530349727,3.0958576644479763e-06,1.5060068368911743,0.8465374708175659,0.8465374708175659,0.0,286.9096374511719,297.0,46801.828125,0.0,1391.60107421875,1.0,280.6576232910156,283.8346252441406,296.2121887207031,299.26861572265625,293.1499938964844,293.1499938964844,280.95001220703125,39121.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380452394485474,1.0,0.0,0.0,3.515362024307251,3.515385389328003,8.245811500273703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.806640625,0.0,1410.9693603515625,1895.4371337890625,0.0,2823.457275390625,0.878002941608429,1.0,0.0,3.0,1.0,0.0
18087240,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7335262298583984,0.4014747440814972,0.3687699437141418,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6096851229667664,0.2256622165441513,0.1563169658184051,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6346485018730164,0.2567768394947052,0.1867245137691497,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.5948752164840698,0.2102663516998291,0.2088453918695449,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.5023767948150635,0.1337931454181671,0.648507297039032,284.9007873535156,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.36456298828125,284.907958984375,1.0,0.5388066172599792,1.0,1.0,0.0,1.0,-1.9638694524765008,1.9638663530349727,3.0958576644479763e-06,1.5060068368911743,0.8465374708175659,0.8465374708175659,0.0,286.9096374511719,297.0,46801.828125,0.0,1391.60107421875,1.0,280.6576232910156,283.8346252441406,296.2121887207031,299.26861572265625,293.1499938964844,293.1499938964844,280.95001220703125,39121.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380452394485474,1.0,0.0,0.0,3.515362024307251,3.515385389328003,8.245811500273703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.806640625,0.0,1410.9693603515625,1895.4371337890625,0.0,2823.457275390625,0.878002941608429,1.0,0.0,3.0,1.0,0.0
18087300,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7343024015426636,0.4041255712509155,0.3708688616752624,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.6101970672607422,0.2268547415733337,0.1570405215024948,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.6347951292991638,0.2577118873596191,0.1872823685407638,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.5953399538993835,0.2113086134195327,0.2097478657960891,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.5028606057167053,0.1345493197441101,0.6516952514648438,285.0474548339844,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3704833984375,285.0589599609375,1.0,0.5405641198158264,1.0,1.0,0.0,1.0,-1.9732102155685425,1.9732071161270144,3.1248152936314e-06,1.5131500959396362,0.9502990245819092,0.9502990245819092,0.0,288.3201599121094,297.0,46456.94921875,0.0,1407.11865234375,1.0,280.8992004394531,283.9867248535156,296.1537475585937,299.08319091796875,293.1499938964844,293.1499938964844,280.95001220703125,33293.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320993781089783,1.0,0.0,0.0,3.584855794906616,3.58487868309021,8.575050287618069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.2080078125,0.0,1442.0035400390625,1895.4371337890625,0.0,2767.997314453125,0.8911144733428955,1.0,0.0,3.0,1.0,0.0
18087360,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7354802489280701,0.407035768032074,0.3734489381313324,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.6110377311706543,0.2282247692346573,0.1579295396804809,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.635269820690155,0.2588483691215515,0.1880551874637603,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.5961465835571289,0.2125163078308105,0.2108692377805709,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.503645658493042,0.1354444921016693,0.6556412577629089,285.0600891113281,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.3785705566406,285.0574035644531,1.0,0.5424193739891052,1.0,1.0,0.0,1.0,-1.984845399856568,1.984842300415039,3.1612685233994853e-06,1.5221649408340454,0.9960449934005736,0.9960449934005736,0.0,289.53350830078125,300.0,46885.94921875,0.0,1424.7548828125,1.0,280.9423828125,283.9716796875,296.1688537597656,299.1610412597656,293.1499938964844,293.1499938964844,280.6499938964844,31342.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307837843894958,1.0,0.0,0.0,3.702873706817627,3.702897310256958,9.148946560344484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.6640625,0.0,1557.44140625,1895.4371337890625,0.0,2755.7431640625,0.9138689041137696,1.0,0.0,3.0,1.0,0.0
18087420,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7370774745941162,0.4113114774227142,0.3777454793453216,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6122786998748779,0.2304150909185409,0.1595549434423446,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6357333064079285,0.2603332996368408,0.1893280744552612,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.597305953502655,0.2144071012735366,0.2129031270742416,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.5049245357513428,0.1369098871946334,0.6631434559822083,284.8911437988281,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.38397216796875,284.8966369628906,1.0,0.546155571937561,1.0,1.0,0.0,1.0,-2.0057780742645264,2.005774974822998,3.227651859560865e-06,1.538525104522705,0.877910852432251,0.877910852432251,0.0,292.4208374023437,303.0,48006.33984375,0.0,1459.23974609375,1.0,280.6566467285156,283.7936706542969,296.2408447265625,299.3730773925781,293.1499938964844,293.1499938964844,280.95001220703125,38080.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449346423149109,1.0,0.0,0.0,3.652507066726685,3.652531385421753,8.901750447876111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.37451171875,0.0,1551.53955078125,1895.4371337890625,0.0,2887.8525390625,0.9071124792099,1.0,0.0,3.0,1.0,0.0
18087480,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7370774745941162,0.4113114774227142,0.3777454793453216,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6122786998748779,0.2304150909185409,0.1595549434423446,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6357333064079285,0.2603332996368408,0.1893280744552612,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.597305953502655,0.2144071012735366,0.2129031270742416,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.5049245357513428,0.1369098871946334,0.6631434559822083,284.8911437988281,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.38397216796875,284.8966369628906,1.0,0.546155571937561,1.0,1.0,0.0,1.0,-2.0057780742645264,2.005774974822998,3.227651859560865e-06,1.538525104522705,0.877910852432251,0.877910852432251,0.0,292.4208374023437,303.0,48006.33984375,0.0,1459.23974609375,1.0,280.6566467285156,283.7936706542969,296.2408447265625,299.3730773925781,293.1499938964844,293.1499938964844,280.95001220703125,38080.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449346423149109,1.0,0.0,0.0,3.652507066726685,3.652531385421753,8.901750447876111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.37451171875,0.0,1551.53955078125,1895.4371337890625,0.0,2887.8525390625,0.9071124792099,1.0,0.0,3.0,1.0,0.0
18087540,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7389562129974365,0.4169193804264068,0.382400780916214,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.6136833429336548,0.2331658452749252,0.1612760126590728,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.6363629698753357,0.2624885737895965,0.1906936764717102,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.5986407399177551,0.216805100440979,0.2150467783212661,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.5063536167144775,0.1387269794940948,0.6709774136543274,285.0703125,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.3969116210937,285.0700378417969,1.0,0.5499414801597595,1.0,1.0,0.0,1.0,-2.0279386043548584,2.027935266494751,3.298641786386725e-06,1.555770993232727,1.0,1.0,0.0,295.1618957519531,306.0,47934.671875,0.0,1495.2186279296875,1.0,280.9430847167969,283.9596862792969,296.190185546875,299.2494506835937,293.1499938964844,293.1499938964844,280.6499938964844,32483.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383859992027283,1.0,0.0,0.0,3.798020839691162,3.798045873641968,9.625160828363732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.38525390625,0.0,1676.789306640625,1895.4371337890625,0.0,2826.63916015625,0.9358226656913756,1.0,0.0,3.0,1.0,0.0
18087600,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7389562129974365,0.4169193804264068,0.382400780916214,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.6136833429336548,0.2331658452749252,0.1612760126590728,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.6363629698753357,0.2624885737895965,0.1906936764717102,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.5986407399177551,0.216805100440979,0.2150467783212661,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.5063536167144775,0.1387269794940948,0.6709774136543274,285.0703125,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.3969116210937,285.0700378417969,1.0,0.5499414801597595,1.0,1.0,0.0,1.0,-2.0279386043548584,2.027935266494751,3.298641786386725e-06,1.555770993232727,1.0,1.0,0.0,295.1618957519531,306.0,47934.671875,0.0,1495.2186279296875,1.0,280.9430847167969,283.9596862792969,296.190185546875,299.2494506835937,293.1499938964844,293.1499938964844,280.6499938964844,32483.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383859992027283,1.0,0.0,0.0,3.798020839691162,3.798045873641968,9.625160828363732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.38525390625,0.0,1676.789306640625,1895.4371337890625,0.0,2826.63916015625,0.9358226656913756,1.0,0.0,3.0,1.0,0.0
18087660,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7401300072669983,0.4195858836174011,0.3851584196090698,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6146315336227417,0.2346247285604477,0.1623529642820358,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6368783116340637,0.263539969921112,0.1915824711322784,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.5995686650276184,0.2180682718753814,0.2163951098918914,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.5073573589324951,0.1397276073694229,0.675994873046875,284.9150695800781,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.4013061523437,284.9034423828125,1.0,0.5521613955497742,1.0,1.0,0.0,1.0,-2.041812896728516,2.041809558868408,3.343651314935414e-06,1.566656470298767,0.939434826374054,0.939434826374054,0.0,296.6537475585937,306.0,49179.34765625,0.0,1517.2403564453125,1.0,280.6844787597656,283.76873779296875,296.2647705078125,299.49615478515625,293.1499938964844,293.1499938964844,280.6499938964844,34752.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484159111976624,1.0,0.0,0.0,3.825282096862793,3.825307607650757,9.763830348674674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.85546875,0.0,1727.2803955078125,1895.4371337890625,0.0,2920.43603515625,0.9424811601638794,1.0,0.0,3.0,1.0,0.0
18087720,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7406498789787292,0.4213496744632721,0.3868526518344879,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.61510169506073,0.2356164157390594,0.1630719602108001,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6369817852973938,0.2641542851924896,0.1920914500951767,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6000027060508728,0.218910738825798,0.217281624674797,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.5079053640365601,0.1404046267271042,0.6794172525405884,284.897216796875,284.95001220703125,296.85333251953125,293.2104797363281,296.8523254394531,297.4020080566406,284.9010314941406,1.0,0.5538584589958191,1.0,1.0,0.0,1.0,-2.0508689880371094,2.050865650177002,3.3732433166733244e-06,1.5737837553024292,0.9123244881629944,0.9123244881629944,0.0,298.0509033203125,309.0,49241.09765625,0.0,1533.204345703125,1.0,280.6559143066406,283.7684936523437,296.2595520019531,299.4661560058594,293.1499938964844,293.1499938964844,280.3500061035156,37253.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524288535118103,1.0,0.0,0.0,3.777395486831665,3.777420997619629,9.520904313831124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.15478515625,0.0,1689.280029296875,1895.4371337890625,0.0,2958.025146484375,0.9343492984771729,1.0,0.0,3.0,1.0,0.0
18087780,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7417256236076355,0.4255541861057281,0.390583723783493,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6160295605659485,0.2378974556922912,0.1646259725093841,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6370578408241272,0.2655595541000366,0.1931191384792328,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6008266806602478,0.2208327353000641,0.2191721946001052,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.5089786648750305,0.1419242620468139,0.686675488948822,284.8778381347656,284.95001220703125,296.8900146484375,293.21978759765625,296.8890075683594,297.4047546386719,284.8874206542969,1.0,0.5576291084289551,1.0,1.0,0.0,1.0,-2.070237398147583,2.070234060287476,3.436980477999896e-06,1.5890085697174072,0.8291196227073669,0.8291196227073669,0.0,301.26763916015625,312.0,49775.75390625,0.0,1568.4957275390625,1.0,280.3576354980469,283.7464599609375,296.25115966796875,299.5030212402344,293.1499938964844,293.1499938964844,280.6499938964844,42063.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619174957275391,1.0,0.0,0.0,3.504699230194092,3.504722833633423,8.195864893423277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.47412109375,0.0,1421.005126953125,1895.4371337890625,0.0,3046.990234375,0.8792964220046997,1.0,0.0,3.0,1.0,0.0
18087840,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7417256236076355,0.4255541861057281,0.390583723783493,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6160295605659485,0.2378974556922912,0.1646259725093841,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6370578408241272,0.2655595541000366,0.1931191384792328,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6008266806602478,0.2208327353000641,0.2191721946001052,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.5089786648750305,0.1419242620468139,0.686675488948822,284.8778381347656,284.95001220703125,296.8900146484375,293.21978759765625,296.8890075683594,297.4047546386719,284.8874206542969,1.0,0.5576291084289551,1.0,1.0,0.0,1.0,-2.070237398147583,2.070234060287476,3.436980477999896e-06,1.5890085697174072,0.8291196227073669,0.8291196227073669,0.0,301.26763916015625,312.0,49775.75390625,0.0,1568.4957275390625,1.0,280.3576354980469,283.7464599609375,296.25115966796875,299.5030212402344,293.1499938964844,293.1499938964844,280.6499938964844,42063.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619174957275391,1.0,0.0,0.0,3.504699230194092,3.504722833633423,8.195864893423277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.47412109375,0.0,1421.005126953125,1895.4371337890625,0.0,3046.990234375,0.8792964220046997,1.0,0.0,3.0,1.0,0.0
18087900,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7426566481590271,0.4284932315349579,0.3929084539413452,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.6167590618133545,0.2394130975008011,0.1655368059873581,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.637382984161377,0.2667210400104522,0.1938046962022781,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.601524293422699,0.2221377789974212,0.2202876955270767,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5097570419311523,0.142926424741745,0.6908209323883057,285.0292053222656,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.411376953125,285.0398254394531,1.0,0.5595569014549255,1.0,1.0,0.0,1.0,-2.0817296504974365,2.08172607421875,3.4750278246065136e-06,1.5979925394058228,0.9298447370529176,0.9298447370529176,0.0,302.6368408203125,312.0,49468.34375,0.0,1587.7529296875,1.0,280.59893798828125,283.8985595703125,296.1884155273437,299.3041381835937,293.1499938964844,293.1499938964844,280.6499938964844,34487.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545957207679749,1.0,0.0,0.0,3.572526216506958,3.572549104690552,8.516166758454347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.42724609375,0.0,1437.5968017578125,1895.4371337890625,0.0,2978.33251953125,0.8895151019096375,1.0,0.0,3.0,1.0,0.0
18087960,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7439815402030945,0.431605190038681,0.3956984877586365,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6178093552589417,0.2411017566919326,0.1666333824396133,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6380589604377747,0.2680735886096954,0.1947266459465026,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.602576732635498,0.2236042618751526,0.2216490507125854,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.5108790993690491,0.1440720558166504,0.6958536505699158,285.0425720214844,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.41943359375,285.040771484375,1.0,0.5616002678871155,1.0,1.0,0.0,1.0,-2.0957465171813965,2.095743179321289,3.5217813092458528e-06,1.6089752912521362,0.9698601365089417,0.9698601365089417,0.0,303.7927551269531,315.0,49931.03125,0.0,1609.6044921875,1.0,280.64227294921875,283.88726806640625,296.2051086425781,299.3822937011719,293.1499938964844,293.1499938964844,280.3500061035156,32163.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524093627929688,1.0,0.0,0.0,3.6799707412719727,3.679994344711304,9.03612033198442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.6591796875,0.0,1537.83056640625,1895.4371337890625,0.0,2957.84228515625,0.9093004465103148,1.0,0.0,3.0,1.0,0.0
18088020,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.745778501033783,0.4362073838710785,0.4002748429775238,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6194656491279602,0.2439269423484802,0.1686659902334213,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6388942003250122,0.2699852287769317,0.1962846368551254,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.604203999042511,0.2260109037160873,0.2241534143686294,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.5128110647201538,0.1460414379835128,0.7055442333221436,284.9061279296875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.4242248535156,284.9119567871094,1.0,0.565723180770874,1.0,1.0,0.0,1.0,-2.1212522983551025,2.121248722076416,3.607954113249434e-06,1.629103422164917,0.8703060150146484,0.8703060150146484,0.0,306.6325988769531,318.0,51085.8515625,0.0,1652.5281982421875,1.0,280.35711669921875,283.7394104003906,296.2786560058594,299.59637451171875,293.1499938964844,293.1499938964844,280.6499938964844,38273.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864694356918335,1.0,0.0,0.0,3.605641841888428,3.605665683746338,8.674779792272602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.388671875,0.0,1501.1795654296875,1895.4371337890625,0.0,3073.0380859375,0.8973028659820557,1.0,0.0,3.0,1.0,0.0
18088080,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.745778501033783,0.4362073838710785,0.4002748429775238,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6194656491279602,0.2439269423484802,0.1686659902334213,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6388942003250122,0.2699852287769317,0.1962846368551254,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.604203999042511,0.2260109037160873,0.2241534143686294,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.5128110647201538,0.1460414379835128,0.7055442333221436,284.9061279296875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.4242248535156,284.9119567871094,1.0,0.565723180770874,1.0,1.0,0.0,1.0,-2.1212522983551025,2.121248722076416,3.607954113249434e-06,1.629103422164917,0.8703060150146484,0.8703060150146484,0.0,306.6325988769531,318.0,51085.8515625,0.0,1652.5281982421875,1.0,280.35711669921875,283.7394104003906,296.2786560058594,299.59637451171875,293.1499938964844,293.1499938964844,280.6499938964844,38273.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864694356918335,1.0,0.0,0.0,3.605641841888428,3.605665683746338,8.674779792272602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.388671875,0.0,1501.1795654296875,1895.4371337890625,0.0,3073.0380859375,0.8973028659820557,1.0,0.0,3.0,1.0,0.0
18088140,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7478733062744141,0.4421170949935913,0.4052306115627289,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.6212897896766663,0.2473193407058715,0.1708139479160308,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.6399056315422058,0.2725498676300049,0.1979451477527618,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.6060100197792053,0.2289267033338546,0.2267906665802002,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.5149296522140503,0.1483717113733291,0.7156758904457092,285.0689392089844,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4366149902344,285.068115234375,1.0,0.5699222087860107,1.0,1.0,0.0,1.0,-2.14821457862854,2.148211002349853,3.7000897918915135e-06,1.650267243385315,1.0,1.0,0.0,309.3189392089844,321.0,51192.41796875,0.0,1697.5423583984375,1.0,280.6425476074219,283.8858642578125,296.2402038574219,299.495849609375,293.1499938964844,293.1499938964844,280.3500061035156,32088.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587818145751953,1.0,0.0,0.0,3.773478984832764,3.773503541946411,9.501171689407784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.2314453125,0.0,1644.6754150390625,1895.4371337890625,0.0,3017.580322265625,0.9298757314682008,1.0,0.0,3.0,1.0,0.0
18088200,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7478733062744141,0.4421170949935913,0.4052306115627289,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.6212897896766663,0.2473193407058715,0.1708139479160308,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.6399056315422058,0.2725498676300049,0.1979451477527618,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.6060100197792053,0.2289267033338546,0.2267906665802002,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.5149296522140503,0.1483717113733291,0.7156758904457092,285.0689392089844,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4366149902344,285.068115234375,1.0,0.5699222087860107,1.0,1.0,0.0,1.0,-2.14821457862854,2.148211002349853,3.7000897918915135e-06,1.650267243385315,1.0,1.0,0.0,309.3189392089844,321.0,51192.41796875,0.0,1697.5423583984375,1.0,280.6425476074219,283.8858642578125,296.2402038574219,299.495849609375,293.1499938964844,293.1499938964844,280.3500061035156,32088.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587818145751953,1.0,0.0,0.0,3.773478984832764,3.773503541946411,9.501171689407784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.2314453125,0.0,1644.6754150390625,1895.4371337890625,0.0,3017.580322265625,0.9298757314682008,1.0,0.0,3.0,1.0,0.0
18088260,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7496124505996704,0.4466599822044372,0.4097804725170135,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6230000257492065,0.250313252210617,0.1729721277952194,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6407708525657654,0.274518221616745,0.1995562762022018,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6076882481575012,0.2314562648534774,0.2294307500123977,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.5170351266860962,0.1504877507686615,0.7261029481887817,284.90545654296875,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4366149902344,284.90869140625,1.0,0.5742261409759521,1.0,1.0,0.0,1.0,-2.1750173568725586,2.175013542175293,3.7931729366391664e-06,1.6714574098587036,0.912101984024048,0.912101984024048,0.0,312.2663269042969,324.0,52607.64453125,0.0,1744.08642578125,1.0,280.35711669921875,283.7020263671875,296.3072509765625,299.7195739746094,293.1499938964844,293.1499938964844,280.04998779296875,36978.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726291060447693,1.0,0.0,0.0,3.756724119186402,3.756749391555786,9.41698544920655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.537109375,0.0,1662.711181640625,1895.4371337890625,0.0,3147.4716796875,0.9296091198921204,1.0,0.0,3.0,1.0,0.0
18088320,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7496124505996704,0.4466599822044372,0.4097804725170135,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6230000257492065,0.250313252210617,0.1729721277952194,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6407708525657654,0.274518221616745,0.1995562762022018,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6076882481575012,0.2314562648534774,0.2294307500123977,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.5170351266860962,0.1504877507686615,0.7261029481887817,284.90545654296875,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4366149902344,284.90869140625,1.0,0.5742261409759521,1.0,1.0,0.0,1.0,-2.1750173568725586,2.175013542175293,3.7931729366391664e-06,1.6714574098587036,0.912101984024048,0.912101984024048,0.0,312.2663269042969,324.0,52607.64453125,0.0,1744.08642578125,1.0,280.35711669921875,283.7020263671875,296.3072509765625,299.7195739746094,293.1499938964844,293.1499938964844,280.04998779296875,36978.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726291060447693,1.0,0.0,0.0,3.756724119186402,3.756749391555786,9.41698544920655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.537109375,0.0,1662.711181640625,1895.4371337890625,0.0,3147.4716796875,0.9296091198921204,1.0,0.0,3.0,1.0,0.0
18088380,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7507838010787964,0.4510401487350464,0.4136569201946258,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6242716908454895,0.2531497776508331,0.1748872697353363,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6411153674125671,0.2762427031993866,0.2008009403944015,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6088600754737854,0.2338090687990188,0.2317213267087936,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.5186712145805359,0.1524632573127746,0.735358476638794,284.888916015625,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.432373046875,284.89654541015625,1.0,0.5783648490905762,1.0,1.0,0.0,1.0,-2.198322296142578,2.1983182430267334,3.875100446748547e-06,1.6898704767227173,0.8370729088783264,0.8370729088783264,0.0,315.510986328125,327.0,53265.546875,0.0,1787.7706298828125,1.0,280.0577697753906,283.6754150390625,296.3013610839844,299.7665100097656,293.1499938964844,293.1499938964844,280.3500061035156,41131.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820073008537292,1.0,0.0,0.0,3.51509952545166,3.5151233673095703,8.244580840255367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.8583984375,0.0,1425.1739501953125,1895.4371337890625,0.0,3235.389404296875,0.8807812333106995,1.0,0.0,3.0,1.0,0.0
18088440,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7507838010787964,0.4510401487350464,0.4136569201946258,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6242716908454895,0.2531497776508331,0.1748872697353363,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6411153674125671,0.2762427031993866,0.2008009403944015,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6088600754737854,0.2338090687990188,0.2317213267087936,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.5186712145805359,0.1524632573127746,0.735358476638794,284.888916015625,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.432373046875,284.89654541015625,1.0,0.5783648490905762,1.0,1.0,0.0,1.0,-2.198322296142578,2.1983182430267334,3.875100446748547e-06,1.6898704767227173,0.8370729088783264,0.8370729088783264,0.0,315.510986328125,327.0,53265.546875,0.0,1787.7706298828125,1.0,280.0577697753906,283.6754150390625,296.3013610839844,299.7665100097656,293.1499938964844,293.1499938964844,280.3500061035156,41131.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820073008537292,1.0,0.0,0.0,3.51509952545166,3.5151233673095703,8.244580840255367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.8583984375,0.0,1425.1739501953125,1895.4371337890625,0.0,3235.389404296875,0.8807812333106995,1.0,0.0,3.0,1.0,0.0
18088500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7517693638801575,0.4540674984455108,0.4160589575767517,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.625159502029419,0.2549457252025604,0.1759804040193557,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6415778994560242,0.2775646448135376,0.2015962153673172,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6097167134284973,0.2353299111127853,0.2330373078584671,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.5197442173957825,0.1536941528320312,0.7405190467834473,285.0342712402344,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.43817138671875,285.0433959960937,1.0,0.5804784893989563,1.0,1.0,0.0,1.0,-2.211812973022461,2.211809158325196,3.922841187886661e-06,1.7004612684249878,0.9363851547241212,0.9363851547241212,0.0,316.8763732910156,327.0,52982.4296875,0.0,1811.4354248046875,1.0,280.2992858886719,283.8223571777344,296.24371337890625,299.5731201171875,293.1499938964844,293.1499938964844,280.3500061035156,34157.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753905296325684,1.0,0.0,0.0,3.584979057312012,3.585002183914185,8.575639753871656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.41650390625,0.0,1448.4853515625,1895.4371337890625,0.0,3173.369140625,0.8918952941894531,1.0,0.0,3.0,1.0,0.0
18088560,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7531407475471497,0.4572474658489227,0.4189161360263824,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6263442635536194,0.2569079399108886,0.1772574931383133,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.6423845291137695,0.279072105884552,0.2026254683732986,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6108986139297485,0.2370060682296753,0.2345960438251495,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.5211562514305115,0.1550577729940414,0.7465378642082214,285.0435791015625,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.4458312988281,285.0419311523437,1.0,0.5827097296714783,1.0,1.0,0.0,1.0,-2.2277724742889404,2.227768421173096,3.979744633397786e-06,1.713003158569336,0.97447007894516,0.97447007894516,0.0,318.0262756347656,330.0,53501.46484375,0.0,1837.9228515625,1.0,280.3423767089844,283.8094482421875,296.2615661621094,299.65740966796875,293.1499938964844,293.1499938964844,280.04998779296875,32101.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737887740135193,1.0,0.0,0.0,3.6904821395874015,3.690505743026733,9.087815442399004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.4970703125,0.0,1549.17919921875,1895.4371337890625,0.0,3158.34814453125,0.9116001129150392,1.0,0.0,3.0,1.0,0.0
