time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088620,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7549679279327393,0.4619022607803345,0.4235474467277527,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6282604336738586,0.2602398991584778,0.1796264499425888,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6434512138366699,0.2812793850898742,0.204385221004486,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6127426624298096,0.2397976815700531,0.2374652177095413,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.5235907435417175,0.1574288755655288,0.7580375671386719,284.9119873046875,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4441833496094,284.91705322265625,1.0,0.5871877670288086,1.0,1.0,0.0,1.0,-2.2567784786224365,2.256774425506592,4.084528882231098e-06,1.7359384298324585,0.8798987865447998,0.8798987865447998,0.0,320.9094543457031,333.0,54790.08984375,0.0,1889.7686767578125,1.0,280.0570373535156,283.66180419921875,296.3312683105469,299.877197265625,293.1499938964844,293.1499938964844,280.3500061035156,37804.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859626650810242,1.0,0.0,0.0,3.6293749809265137,3.629399061203003,8.789353955762635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.69677734375,0.0,1523.767333984375,1895.4371337890625,0.0,3272.43115234375,0.9022788405418396,1.0,0.0,3.0,1.0,0.0
18088680,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7549679279327393,0.4619022607803345,0.4235474467277527,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6282604336738586,0.2602398991584778,0.1796264499425888,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6434512138366699,0.2812793850898742,0.204385221004486,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6127426624298096,0.2397976815700531,0.2374652177095413,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.5235907435417175,0.1574288755655288,0.7580375671386719,284.9119873046875,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4441833496094,284.91705322265625,1.0,0.5871877670288086,1.0,1.0,0.0,1.0,-2.2567784786224365,2.256774425506592,4.084528882231098e-06,1.7359384298324585,0.8798987865447998,0.8798987865447998,0.0,320.9094543457031,333.0,54790.08984375,0.0,1889.7686767578125,1.0,280.0570373535156,283.66180419921875,296.3312683105469,299.877197265625,293.1499938964844,293.1499938964844,280.3500061035156,37804.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859626650810242,1.0,0.0,0.0,3.6293749809265137,3.629399061203003,8.789353955762635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.69677734375,0.0,1523.767333984375,1895.4371337890625,0.0,3272.43115234375,0.9022788405418396,1.0,0.0,3.0,1.0,0.0
18088740,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7571070790290833,0.4678896069526672,0.4285590350627899,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.6303584575653076,0.2641555368900299,0.1821107268333435,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.6447179317474365,0.2841654419898987,0.206260472536087,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.6147235035896301,0.2431131154298782,0.2404671907424926,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.5262197256088257,0.160169169306755,0.7699682116508484,285.0722045898437,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.454345703125,285.0719909667969,1.0,0.5917332172393799,1.0,1.0,0.0,1.0,-2.287245273590088,2.287240982055664,4.195876954327105e-06,1.7598720788955688,1.0,1.0,0.0,323.6045837402344,336.0,54935.09375,0.0,1943.9488525390625,1.0,280.343017578125,283.8085632324219,296.29669189453125,299.78289794921875,293.1499938964844,293.1499938964844,280.04998779296875,32330.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808668851852417,1.0,0.0,0.0,3.788933515548706,3.7889583110809326,9.579156312611303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.5322265625,0.0,1664.8033447265625,1895.4371337890625,0.0,3224.704345703125,0.9336671829223632,1.0,0.0,3.0,1.0,0.0
18088800,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7571070790290833,0.4678896069526672,0.4285590350627899,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.6303584575653076,0.2641555368900299,0.1821107268333435,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.6447179317474365,0.2841654419898987,0.206260472536087,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.6147235035896301,0.2431131154298782,0.2404671907424926,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.5262197256088257,0.160169169306755,0.7699682116508484,285.0722045898437,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.454345703125,285.0719909667969,1.0,0.5917332172393799,1.0,1.0,0.0,1.0,-2.287245273590088,2.287240982055664,4.195876954327105e-06,1.7598720788955688,1.0,1.0,0.0,323.6045837402344,336.0,54935.09375,0.0,1943.9488525390625,1.0,280.343017578125,283.8085632324219,296.29669189453125,299.78289794921875,293.1499938964844,293.1499938964844,280.04998779296875,32330.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808668851852417,1.0,0.0,0.0,3.788933515548706,3.7889583110809326,9.579156312611303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.5322265625,0.0,1664.8033447265625,1895.4371337890625,0.0,3224.704345703125,0.9336671829223632,1.0,0.0,3.0,1.0,0.0
18088860,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7584510445594788,0.4709316194057464,0.4317417442798614,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.631767749786377,0.2664607167243957,0.1837775111198425,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6455978155136108,0.285721868276596,0.2075355798006057,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6160365343093872,0.2450461089611053,0.2424883991479873,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.5280178189277649,0.1618204414844513,0.7780643701553345,284.90875244140625,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.453857421875,284.90447998046875,1.0,0.5947384238243103,1.0,1.0,0.0,1.0,-2.3076179027557373,2.307613611221313,4.271383659215644e-06,1.775968313217163,0.9313137531280518,0.9313137531280518,0.0,325.37921142578125,336.0,56365.08203125,0.0,1980.6280517578125,1.0,280.07525634765625,283.61602783203125,296.3680419921875,300.0371398925781,293.1499938964844,293.1499938964844,280.04998779296875,35343.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915060758590698,1.0,0.0,0.0,3.809992790222168,3.810018301010132,9.685935538072954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.15625,0.0,1713.4287109375,1895.4371337890625,0.0,3324.289306640625,0.9394547939300536,1.0,0.0,3.0,1.0,0.0
18088920,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.758865475654602,0.472423791885376,0.4331272542476654,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6323472261428833,0.2676434516906738,0.1845994889736175,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6458379030227661,0.2864490449428558,0.2080918103456497,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6165460348129272,0.2460225224494934,0.2434696406126022,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.5287988185882568,0.1626647859811782,0.7821207642555237,284.9114074707031,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4511108398437,284.9148864746094,1.0,0.5963746309280396,1.0,1.0,0.0,1.0,-2.317413806915283,2.31740951538086,4.307958988647442e-06,1.7837166786193848,0.9228436350822448,0.9228436350822448,0.0,326.5785522460937,339.0,56496.4453125,0.0,1999.79296875,1.0,280.05596923828125,283.6239624023437,296.3613586425781,300.0138854980469,293.1499938964844,293.1499938964844,279.75,36675.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942933678627014,1.0,0.0,0.0,3.7818257808685294,3.781851291656494,9.543250598653683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.5205078125,0.0,1690.0736083984375,1895.4371337890625,0.0,3350.334716796875,0.935131013393402,1.0,0.0,3.0,1.0,0.0
18088980,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.759967029094696,0.4766913950443268,0.4369065761566162,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6338651180267334,0.2709279656410217,0.1868108361959457,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6463930010795593,0.2884564101696014,0.2095324695110321,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6178413033485413,0.2487165331840515,0.24608214199543,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.530814528465271,0.1649705618619918,0.7928800582885742,284.8927001953125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4454040527344,284.8990783691406,1.0,0.6008129119873047,1.0,1.0,0.0,1.0,-2.3435423374176025,2.3435378074646,4.406239895615727e-06,1.804338812828064,0.8504082560539246,0.8504082560539246,0.0,329.8966369628906,342.0,57279.2734375,0.0,2051.96240234375,1.0,279.7574462890625,283.5882873535156,296.356689453125,300.07012939453125,293.1499938964844,293.1499938964844,280.04998779296875,40479.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033653736114502,1.0,0.0,0.0,3.570258855819702,3.5702829360961914,8.505360256094718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.244140625,0.0,1479.0328369140625,1895.4371337890625,0.0,3434.93408203125,0.8922361731529236,1.0,0.0,3.0,1.0,0.0
18089040,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.759967029094696,0.4766913950443268,0.4369065761566162,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6338651180267334,0.2709279656410217,0.1868108361959457,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6463930010795593,0.2884564101696014,0.2095324695110321,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6178413033485413,0.2487165331840515,0.24608214199543,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.530814528465271,0.1649705618619918,0.7928800582885742,284.8927001953125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4454040527344,284.8990783691406,1.0,0.6008129119873047,1.0,1.0,0.0,1.0,-2.3435423374176025,2.3435378074646,4.406239895615727e-06,1.804338812828064,0.8504082560539246,0.8504082560539246,0.0,329.8966369628906,342.0,57279.2734375,0.0,2051.96240234375,1.0,279.7574462890625,283.5882873535156,296.356689453125,300.07012939453125,293.1499938964844,293.1499938964844,280.04998779296875,40479.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033653736114502,1.0,0.0,0.0,3.570258855819702,3.5702829360961914,8.505360256094718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.244140625,0.0,1479.0328369140625,1895.4371337890625,0.0,3434.93408203125,0.8922361731529236,1.0,0.0,3.0,1.0,0.0
18089100,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7609241604804993,0.4796816110610962,0.4392598569393158,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.634877622127533,0.2729584872722626,0.1880516707897186,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6469666957855225,0.2899294793605804,0.2104264199733734,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6187319159507751,0.2504183650016784,0.2475592046976089,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.5320779085159302,0.1663703769445419,0.7987639904022217,285.0381164550781,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.4502868652344,285.04608154296875,1.0,0.6030706167221069,1.0,1.0,0.0,1.0,-2.358410358428955,2.358405828475952,4.462536253413418e-06,1.815991163253784,0.9511351585388184,0.9511351585388184,0.0,331.2760314941406,342.0,56986.87890625,0.0,2079.9873046875,1.0,280.0006103515625,283.7362365722656,296.303466796875,299.8788146972656,293.1499938964844,293.1499938964844,280.04998779296875,34034.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972896933555603,1.0,0.0,0.0,3.637517929077149,3.637541294097901,8.82883853137173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.7099609375,0.0,1504.668212890625,1895.4371337890625,0.0,3378.30712890625,0.9034138321876526,1.0,0.0,3.0,1.0,0.0
18089160,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7622832655906677,0.4828217327594757,0.4420818984508514,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6361979246139526,0.2751579582691192,0.1894826740026474,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6478971242904663,0.2915911972522735,0.2115601748228073,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.6199216842651367,0.2522800862789154,0.2492882311344146,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.5336959362030029,0.1679055541753769,0.8055336475372314,285.04608154296875,284.95001220703125,297.2933349609375,293.33740234375,297.29248046875,297.45703125,285.0447692871094,1.0,0.6054510474205017,1.0,1.0,0.0,1.0,-2.375825881958008,2.375821352005005,4.528977569862036e-06,1.8296524286270144,0.9891468286514282,0.9891468286514282,0.0,332.41827392578125,345.0,57541.83203125,0.0,2111.211669921875,1.0,280.0428161621094,283.7245788574219,296.3222045898437,299.9680480957031,293.1499938964844,293.1499938964844,279.75,32216.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961080312728882,1.0,0.0,0.0,3.737433195114136,3.737457513809204,9.320520462097192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.99609375,0.0,1603.647216796875,1895.4371337890625,0.0,3367.27880859375,0.9222676753997804,1.0,0.0,3.0,1.0,0.0
18089220,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7640272378921509,0.4872881770133972,0.4465674757957458,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6383629441261292,0.2789131700992584,0.1921368688344955,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6491802334785461,0.2940747141838074,0.2135149240493774,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6218059659004211,0.2554037570953369,0.2524761855602264,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.5364757776260376,0.1705790758132934,0.8184217214584351,284.9144287109375,284.95001220703125,297.3299865722656,293.3494567871094,297.32916259765625,297.4538879394531,284.9188537597656,1.0,0.6102093458175659,1.0,1.0,0.0,1.0,-2.4074363708496094,2.4074318408966064,4.651516974263359e-06,1.8547886610031128,0.8964437246322632,0.8964437246322632,0.0,335.3424987792969,348.0,58971.046875,0.0,2172.18017578125,1.0,279.75653076171875,283.5724182128906,296.388427734375,300.1943664550781,293.1499938964844,293.1499938964844,280.04998779296875,37436.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079132080078124,1.0,0.0,0.0,3.6908111572265625,3.69083571434021,9.089435479836538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.82568359375,0.0,1589.9202880859375,1895.4371337890625,0.0,3477.227294921875,0.915611207485199,1.0,0.0,3.0,1.0,0.0
18089280,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7640272378921509,0.4872881770133972,0.4465674757957458,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6383629441261292,0.2789131700992584,0.1921368688344955,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6491802334785461,0.2940747141838074,0.2135149240493774,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6218059659004211,0.2554037570953369,0.2524761855602264,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.5364757776260376,0.1705790758132934,0.8184217214584351,284.9144287109375,284.95001220703125,297.3299865722656,293.3494567871094,297.32916259765625,297.4538879394531,284.9188537597656,1.0,0.6102093458175659,1.0,1.0,0.0,1.0,-2.4074363708496094,2.4074318408966064,4.651516974263359e-06,1.8547886610031128,0.8964437246322632,0.8964437246322632,0.0,335.3424987792969,348.0,58971.046875,0.0,2172.18017578125,1.0,279.75653076171875,283.5724182128906,296.388427734375,300.1943664550781,293.1499938964844,293.1499938964844,280.04998779296875,37436.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079132080078124,1.0,0.0,0.0,3.6908111572265625,3.69083571434021,9.089435479836538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.82568359375,0.0,1589.9202880859375,1895.4371337890625,0.0,3477.227294921875,0.915611207485199,1.0,0.0,3.0,1.0,0.0
18089340,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.7660881876945496,0.4931345880031585,0.4514203071594238,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.6407271027565002,0.2832763791084289,0.1949013769626617,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.6506772041320801,0.2972674667835235,0.215587630867958,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.6238430738449097,0.2590765058994293,0.2557943165302276,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.5394375920295715,0.1736349016427993,0.8316878080368042,285.0820007324219,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.4625549316406,285.0830993652344,1.0,0.615021288394928,1.0,1.0,0.0,1.0,-2.4404191970825195,2.440414428710937,4.781166353495792e-06,1.8810025453567505,1.0,1.0,0.0,338.0487365722656,351.0,59066.12890625,0.0,2235.593994140625,1.0,280.0433349609375,283.7311096191406,296.3572692871094,300.1005859375,293.1499938964844,293.1499938964844,279.75,32994.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033122062683104,1.0,0.0,0.0,3.8271255493164062,3.827150583267212,9.773242481969646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.6669921875,0.0,1715.7271728515625,1895.4371337890625,0.0,3434.439208984375,0.9428175091743468,1.0,0.0,3.0,1.0,0.0
18089400,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.7660881876945496,0.4931345880031585,0.4514203071594238,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.6407271027565002,0.2832763791084289,0.1949013769626617,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.6506772041320801,0.2972674667835235,0.215587630867958,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.6238430738449097,0.2590765058994293,0.2557943165302276,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.5394375920295715,0.1736349016427993,0.8316878080368042,285.0820007324219,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.4625549316406,285.0830993652344,1.0,0.615021288394928,1.0,1.0,0.0,1.0,-2.4404191970825195,2.440414428710937,4.781166353495792e-06,1.8810025453567505,1.0,1.0,0.0,338.0487365722656,351.0,59066.12890625,0.0,2235.593994140625,1.0,280.0433349609375,283.7311096191406,296.3572692871094,300.1005859375,293.1499938964844,293.1499938964844,279.75,32994.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033122062683104,1.0,0.0,0.0,3.8271255493164062,3.827150583267212,9.773242481969646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.6669921875,0.0,1715.7271728515625,1895.4371337890625,0.0,3434.439208984375,0.9428175091743468,1.0,0.0,3.0,1.0,0.0
18089460,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7677829265594482,0.4974853992462158,0.4558473527431488,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.6430022120475769,0.2871966660022735,0.1976795345544815,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.6520505547523499,0.2998664081096649,0.2176393419504165,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.625771164894104,0.2623389661312103,0.2591327130794525,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.5423443913459778,0.1764350831508636,0.8452209830284119,284.92303466796875,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.45849609375,284.92578125,1.0,0.6199348568916321,1.0,1.0,0.0,1.0,-2.4732472896575928,2.473242282867432,4.911829819320701e-06,1.9069836139678955,0.9438974261283876,0.9438974261283876,0.0,341.0299377441406,354.0,60807.28515625,0.0,2301.125,1.0,279.7557067871094,283.542724609375,296.4188537597656,300.3392639160156,293.1499938964844,293.1499938964844,279.45001220703125,36190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159284234046936,1.0,0.0,0.0,3.835886240005493,3.835911989212036,9.818038506637097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.2177734375,0.0,1751.470947265625,1895.4371337890625,0.0,3551.537109375,0.9469771385192872,1.0,0.0,3.0,1.0,0.0
18089520,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7677829265594482,0.4974853992462158,0.4558473527431488,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.6430022120475769,0.2871966660022735,0.1976795345544815,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.6520505547523499,0.2998664081096649,0.2176393419504165,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.625771164894104,0.2623389661312103,0.2591327130794525,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.5423443913459778,0.1764350831508636,0.8452209830284119,284.92303466796875,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.45849609375,284.92578125,1.0,0.6199348568916321,1.0,1.0,0.0,1.0,-2.4732472896575928,2.473242282867432,4.911829819320701e-06,1.9069836139678955,0.9438974261283876,0.9438974261283876,0.0,341.0299377441406,354.0,60807.28515625,0.0,2301.125,1.0,279.7557067871094,283.542724609375,296.4188537597656,300.3392639160156,293.1499938964844,293.1499938964844,279.45001220703125,36190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159284234046936,1.0,0.0,0.0,3.835886240005493,3.835911989212036,9.818038506637097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.2177734375,0.0,1751.470947265625,1895.4371337890625,0.0,3551.537109375,0.9469771385192872,1.0,0.0,3.0,1.0,0.0
18089580,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7686917185783386,0.5013930201530457,0.4593282341957092,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.644720196723938,0.2908251285552978,0.2001265734434127,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6527694463729858,0.3021023869514465,0.2192492336034774,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6271423697471619,0.2653075456619262,0.2620157301425934,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.5445680618286133,0.1789774000644683,0.8570906519889832,284.8934631347656,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4505310058594,284.8988647460937,1.0,0.6245991587638855,1.0,1.0,0.0,1.0,-2.501288652420044,2.501283645629883,5.024731763114687e-06,1.929101586341858,0.8683454394340515,0.8683454394340515,0.0,344.4363098144531,357.0,61714.5390625,0.0,2361.7646484375,1.0,279.45703125,283.49169921875,296.4171142578125,300.40771484375,293.1499938964844,293.1499938964844,279.75,39939.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246910214424132,1.0,0.0,0.0,3.652693033218384,3.6527178287506095,8.902657100406941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.708984375,0.0,1565.664306640625,1895.4371337890625,0.0,3632.38525390625,0.909777581691742,1.0,0.0,3.0,1.0,0.0
18089640,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7686917185783386,0.5013930201530457,0.4593282341957092,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.644720196723938,0.2908251285552978,0.2001265734434127,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6527694463729858,0.3021023869514465,0.2192492336034774,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6271423697471619,0.2653075456619262,0.2620157301425934,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.5445680618286133,0.1789774000644683,0.8570906519889832,284.8934631347656,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4505310058594,284.8988647460937,1.0,0.6245991587638855,1.0,1.0,0.0,1.0,-2.501288652420044,2.501283645629883,5.024731763114687e-06,1.929101586341858,0.8683454394340515,0.8683454394340515,0.0,344.4363098144531,357.0,61714.5390625,0.0,2361.7646484375,1.0,279.45703125,283.49169921875,296.4171142578125,300.40771484375,293.1499938964844,293.1499938964844,279.75,39939.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246910214424132,1.0,0.0,0.0,3.652693033218384,3.6527178287506095,8.902657100406941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.708984375,0.0,1565.664306640625,1895.4371337890625,0.0,3632.38525390625,0.909777581691742,1.0,0.0,3.0,1.0,0.0
18089700,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7695568799972534,0.5042352080345154,0.461528867483139,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.645838737487793,0.2930412292480469,0.201480895280838,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6534278988838196,0.3037050068378448,0.2202236056327819,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.6280624270439148,0.2671608328819275,0.2636225819587707,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.545930802822113,0.1805052906274795,0.8634982705116272,285.04052734375,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.45440673828125,285.0472412109375,1.0,0.6269611716270447,1.0,1.0,0.0,1.0,-2.517051696777344,2.5170464515686035,5.088560101285111e-06,1.9414252042770384,0.971268117427826,0.971268117427826,0.0,345.8345947265625,357.0,61391.5546875,0.0,2394.08251953125,1.0,279.7015991210937,283.6419372558594,296.3684387207031,300.2182006835937,293.1499938964844,293.1499938964844,279.75,34054.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191002249717712,1.0,0.0,0.0,3.715574264526367,3.715598583221436,9.211814813170348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.349609375,0.0,1592.533935546875,1895.4371337890625,0.0,3580.8525390625,0.9205965399742126,1.0,0.0,3.0,1.0,0.0
18089760,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.770670473575592,0.5071555376052856,0.4642203450202942,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6471508741378784,0.2953933477401733,0.2030404955148697,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6543218493461609,0.3054652512073517,0.2214557975530624,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.62916499376297,0.2691499292850494,0.2655068039894104,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.5475261807441711,0.1821489334106445,0.8709016442298889,285.0206604003906,284.95001220703125,297.4766540527344,293.39971923828125,297.473876953125,297.4595642089844,285.0048522949219,1.0,0.6293845772743225,0.8872526288032532,0.8872526288032532,0.2000000029802322,1.0,-2.5355799198150635,2.204277515411377,0.3313024640083313,1.6261662244796753,0.9897690415382384,0.9897690415382384,0.0,347.1837463378906,360.0,60281.00390625,0.0,2429.745849609375,1.0,279.7428894042969,283.5621032714844,296.38580322265625,300.2876281738281,293.1499938964844,293.1499938964844,279.45001220703125,32744.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180206656455994,1.0,0.0,0.0,3.801712036132813,3.801737070083618,9.64387822932622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.1552734375,0.0,1683.2254638671875,1895.4371337890625,0.0,3570.880859375,0.9369954466819764,1.0,0.0,3.0,1.0,0.0
18089820,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.7711568474769592,0.5093424320220947,0.4670160412788391,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.6485390663146973,0.2982062399387359,0.205212727189064,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.6548994183540344,0.3070628941059112,0.2229553312063217,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.6302663087844849,0.2714486420154571,0.2681007981300354,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.5493537187576294,0.1841644793748855,0.88154536485672,284.76385498046875,284.95001220703125,297.50714111328125,293.4106140136719,297.4786682128906,297.4447326660156,284.7772827148437,1.0,0.6331647038459778,0.6997647881507874,0.6997647881507874,0.5325804352760315,1.0,-2.5603957176208496,1.3913127183914185,1.1690829992294312,0.8102203607559204,0.7434722185134888,0.7434722185134888,0.0,350.2283020019531,360.0,53470.49609375,0.0,2482.61669921875,1.0,279.4647216796875,283.30096435546875,296.3694763183594,300.036376953125,293.1499938964844,293.1499938964844,279.45001220703125,51769.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148732423782348,1.0,0.0,0.0,3.3177599906921387,3.3177835941314697,7.344854680013668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.76171875,0.0,1301.24658203125,1895.4371337890625,0.0,3541.772705078125,0.8447363972663879,1.0,0.0,3.0,1.0,0.0
18089880,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.7711493372917175,0.5099404454231262,0.4674020707607269,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.6487423777580261,0.2988101840019226,0.2055834531784057,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.6549251675605774,0.3074310421943664,0.2231720983982086,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.6304154992103577,0.271942526102066,0.2685332596302032,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.549627959728241,0.1845833659172058,0.8833596110343933,284.7969055175781,284.95001220703125,297.5133361816406,293.4128112792969,297.4778747558594,297.4428405761719,284.79949951171875,1.0,0.6338893175125122,0.6617578864097595,0.6617578864097595,0.6000000238418579,1.0,-2.564452886581421,1.272712469100952,1.2917404174804688,0.6909255385398865,0.746544599533081,0.746544599533081,0.0,350.8630676269531,363.0,52502.82421875,0.0,2492.15771484375,1.0,279.458740234375,283.314208984375,296.3397827148437,299.9098815917969,293.1499938964844,293.1499938964844,279.75,49202.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097625613212584,1.0,0.0,0.0,3.256520271301269,3.256542921066284,7.07621268247749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.33349609375,0.0,1226.017333984375,1895.4371337890625,0.0,3494.39990234375,0.8316342234611511,1.0,0.0,3.0,1.0,0.0
18089940,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.772691547870636,0.5148429870605469,0.4713854193687439,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6509920358657837,0.3030837774276733,0.2082742601633072,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6562568545341492,0.3104293346405029,0.2250927984714508,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6322521567344666,0.2755128145217895,0.2717344760894775,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5523228645324707,0.1875393986701965,0.8961064219474792,284.9008178710937,284.95001220703125,297.54998779296875,293.4261169433594,297.478759765625,297.4445495605469,284.9029846191406,1.0,0.6385027766227722,0.4362631738185882,0.4362631738185882,1.0,1.0,-2.5953140258789062,0.8360101580619812,1.7593038082122805,0.2481028437614441,0.7668687105178833,0.7668687105178833,0.0,353.4208068847656,366.0,48201.3046875,0.0,2557.83251953125,1.0,279.7377319335937,283.4052124023437,296.2492980957031,299.4010925292969,293.1499938964844,293.1499938964844,280.04998779296875,40648.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685769438743591,1.0,0.0,0.0,3.13664984703064,3.136670112609864,6.564858381352678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.2333984375,0.0,1063.412841796875,1895.4371337890625,0.0,3109.46142578125,0.7955901026725769,1.0,0.0,3.0,1.0,0.0
18090000,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.772691547870636,0.5148429870605469,0.4713854193687439,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6509920358657837,0.3030837774276733,0.2082742601633072,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6562568545341492,0.3104293346405029,0.2250927984714508,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6322521567344666,0.2755128145217895,0.2717344760894775,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5523228645324707,0.1875393986701965,0.8961064219474792,284.9008178710937,284.95001220703125,297.54998779296875,293.4261169433594,297.478759765625,297.4445495605469,284.9029846191406,1.0,0.6385027766227722,0.4362631738185882,0.4362631738185882,1.0,1.0,-2.5953140258789062,0.8360101580619812,1.7593038082122805,0.2481028437614441,0.7668687105178833,0.7668687105178833,0.0,353.4208068847656,366.0,48201.3046875,0.0,2557.83251953125,1.0,279.7377319335937,283.4052124023437,296.2492980957031,299.4010925292969,293.1499938964844,293.1499938964844,280.04998779296875,40648.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685769438743591,1.0,0.0,0.0,3.13664984703064,3.136670112609864,6.564858381352678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.2333984375,0.0,1063.412841796875,1895.4371337890625,0.0,3109.46142578125,0.7955901026725769,1.0,0.0,3.0,1.0,0.0
18090060,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7741580009460449,0.5187317132949829,0.4747544229030609,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.6529136896133423,0.3063858151435852,0.2104385644197464,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.6575618386268616,0.3128587305545807,0.2267564535140991,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6338469386100769,0.2782849371433258,0.2743380069732666,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.5545747876167297,0.1897908896207809,0.9062936902046204,285.029296875,284.95001220703125,297.57568359375,293.4356689453125,297.49127197265625,297.448974609375,285.02734375,1.0,0.6420093774795532,0.460919976234436,0.460919976234436,1.0,1.0,-2.62044644355774,0.8784104585647583,1.7420358657836914,0.2851282656192779,0.867922306060791,0.867922306060791,0.0,355.23687744140625,366.0,48098.7421875,0.0,2610.208251953125,1.0,280.0170288085937,283.5368957519531,296.2674560546875,299.27886962890625,293.1499938964844,293.1499938964844,280.04998779296875,31895.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427570462226868,1.0,0.0,0.0,3.266083240509033,3.266103029251098,7.117833433767373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.53076171875,0.0,1119.0361328125,1895.4371337890625,0.0,2867.484619140625,0.816970705986023,1.0,0.0,3.0,1.0,0.0
18090120,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7747377157211304,0.5201030969619751,0.4761088788509369,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.653659999370575,0.3076040148735046,0.2112910747528076,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6580754518508911,0.3137335777282715,0.2274221032857895,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6344622373580933,0.2792979478836059,0.2753608226776123,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.5554240345954895,0.1906021684408188,0.9102196097373962,285.0232849121094,284.95001220703125,297.5852966308594,293.4393615722656,297.49591064453125,297.4496459960937,285.02362060546875,1.0,0.643394947052002,0.4705087542533874,0.4705087542533874,1.0,1.0,-2.6302852630615234,0.9011361002922058,1.7291492223739624,0.3058072030544281,0.8779435753822327,0.8779435753822327,0.0,355.9832763671875,369.0,48455.81640625,0.0,2631.042236328125,1.0,280.0368347167969,283.5326232910156,296.3143310546875,299.3623962402344,293.1499938964844,293.1499938964844,280.3500061035156,31814.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388344645500183,1.0,0.0,0.0,3.312607765197754,3.312628030776977,7.322061605918861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.4765625,0.0,1160.7811279296875,1895.4371337890625,0.0,2830.827392578125,0.8269593715667725,1.0,0.0,3.0,1.0,0.0
18090180,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.7764437198638916,0.5249841809272766,0.4806020855903625,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.6560375094413757,0.3118857145309448,0.2141996026039123,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.6596163511276245,0.3168104887008667,0.2296514809131622,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.6363808512687683,0.2828322350978851,0.2788168489933014,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.5580300688743591,0.1933593600988388,0.9232271313667296,285.10888671875,284.95001220703125,297.6180114746094,293.45220947265625,297.5123291015625,297.451416015625,285.10699462890625,1.0,0.6482875347137451,0.5047543048858643,0.5047543048858643,1.0,1.0,-2.663142204284668,0.976740837097168,1.6864012479782104,0.3746907114982605,1.0,1.0,0.0,358.9798583984375,372.0,49279.3515625,0.0,2703.723388671875,1.0,280.3397827148437,283.6193542480469,296.423828125,299.5220947265625,293.1499938964844,293.1499938964844,280.04998779296875,29133.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312824368476868,1.0,0.0,0.0,3.594155550003052,3.594177722930908,8.619597906545096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.82373046875,0.0,1421.332275390625,1895.4371337890625,0.0,2760.38720703125,0.8873364925384521,1.0,0.0,3.0,1.0,0.0
18090240,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.7764437198638916,0.5249841809272766,0.4806020855903625,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.6560375094413757,0.3118857145309448,0.2141996026039123,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.6596163511276245,0.3168104887008667,0.2296514809131622,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.6363808512687683,0.2828322350978851,0.2788168489933014,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.5580300688743591,0.1933593600988388,0.9232271313667296,285.10888671875,284.95001220703125,297.6180114746094,293.45220947265625,297.5123291015625,297.451416015625,285.10699462890625,1.0,0.6482875347137451,0.5047543048858643,0.5047543048858643,1.0,1.0,-2.663142204284668,0.976740837097168,1.6864012479782104,0.3746907114982605,1.0,1.0,0.0,358.9798583984375,372.0,49279.3515625,0.0,2703.723388671875,1.0,280.3397827148437,283.6193542480469,296.423828125,299.5220947265625,293.1499938964844,293.1499938964844,280.04998779296875,29133.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312824368476868,1.0,0.0,0.0,3.594155550003052,3.594177722930908,8.619597906545096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.82373046875,0.0,1421.332275390625,1895.4371337890625,0.0,2760.38720703125,0.8873364925384521,1.0,0.0,3.0,1.0,0.0
18090300,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7769366502761841,0.5265306830406189,0.4824495911598205,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6569656133651733,0.3136127591133117,0.2155182957649231,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6601101160049438,0.3178770542144775,0.2306071072816848,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.6370962858200073,0.2842094898223877,0.2803589105606079,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.5590007901191711,0.1944174766540527,0.9289343953132628,284.95556640625,284.95001220703125,297.6334228515625,293.45849609375,297.5159912109375,297.4451904296875,284.94451904296875,1.0,0.6506437063217163,0.521877110004425,0.521877110004425,1.0,1.0,-2.677492380142212,1.0107219219207764,1.6667704582214355,0.405883252620697,0.9478126764297484,0.9478126764297484,0.0,360.7422180175781,372.0,50951.58984375,0.0,2737.941162109375,1.0,280.09814453125,283.4359436035156,296.5260009765625,299.8417663574219,293.1499938964844,293.1499938964844,280.04998779296875,31586.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431874513626099,1.0,0.0,0.0,3.66937518119812,3.669398546218872,8.984161468106322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.8076171875,0.0,1521.6336669921875,1895.4371337890625,0.0,2871.510009765625,0.9052553176879884,1.0,0.0,3.0,1.0,0.0
18090360,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.776809573173523,0.5275058150291443,0.4835490584373474,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6574309468269348,0.3149924278259277,0.2165643721818924,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6600987315177917,0.3185563087463379,0.2312323153018951,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6373847723007202,0.2852535843849182,0.2815348207950592,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.5594345927238464,0.1951878815889358,0.933246910572052,284.913330078125,284.95001220703125,297.64825439453125,293.4647216796875,297.5145874023437,297.4338073730469,284.9133605957031,1.0,0.6527972221374512,0.519894540309906,0.519894540309906,1.0,1.0,-2.68796181678772,1.0139487981796265,1.6740128993988037,0.4072003662586212,0.911346197128296,0.911346197128296,0.0,362.8680725097656,375.0,51177.74609375,0.0,2767.022216796875,1.0,280.0574035644531,283.3999328613281,296.53912353515625,299.8614196777344,293.1499938964844,293.1499938964844,279.75,34886.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851489782333374,1.0,0.0,0.0,3.660609006881714,3.660633087158203,8.94128618256218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.2509765625,0.0,1536.651611328125,1895.4371337890625,0.0,2949.2265625,0.9063270688056946,1.0,0.0,3.0,1.0,0.0
18090420,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7762850522994995,0.5294981598854065,0.4853449165821075,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6579931974411011,0.3175314962863922,0.2183493822813034,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6597065925598145,0.3197267055511474,0.2321502119302749,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6376012563705444,0.2871026694774627,0.2834462225437164,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.5597241520881653,0.1964264065027237,0.9397525787353516,284.8766784667969,284.95001220703125,297.6762084960937,293.47686767578125,297.5115051269531,297.41265869140625,284.8798217773437,1.0,0.6566421389579773,0.5159294009208679,0.5159294009208679,1.0,1.0,-2.704404354095459,1.0145491361618042,1.6898552179336548,0.4046495258808136,0.8207743763923645,0.8207743763923645,0.0,367.0921936035156,378.0,51572.45703125,0.0,2817.163330078125,1.0,279.7591552734375,283.3471374511719,296.5238952636719,299.90093994140625,293.1499938964844,293.1499938964844,280.04998779296875,40619.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644408583641052,1.0,0.0,0.0,3.433298349380493,3.433321237564087,7.86531984431349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.78515625,0.0,1337.6888427734375,1895.4371337890625,0.0,3070.66015625,0.8618563413619995,1.0,0.0,3.0,1.0,0.0
