time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090480,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7762850522994995,0.5294981598854065,0.4853449165821075,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6579931974411011,0.3175314962863922,0.2183493822813034,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6597065925598145,0.3197267055511474,0.2321502119302749,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6376012563705444,0.2871026694774627,0.2834462225437164,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.5597241520881653,0.1964264065027237,0.9397525787353516,284.8766784667969,284.95001220703125,297.6762084960937,293.47686767578125,297.5115051269531,297.41265869140625,284.8798217773437,1.0,0.6566421389579773,0.5159294009208679,0.5159294009208679,1.0,1.0,-2.704404354095459,1.0145491361618042,1.6898552179336548,0.4046495258808136,0.8207743763923645,0.8207743763923645,0.0,367.0921936035156,378.0,51572.45703125,0.0,2817.163330078125,1.0,279.7591552734375,283.3471374511719,296.5238952636719,299.90093994140625,293.1499938964844,293.1499938964844,280.04998779296875,40619.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644408583641052,1.0,0.0,0.0,3.433298349380493,3.433321237564087,7.86531984431349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.78515625,0.0,1337.6888427734375,1895.4371337890625,0.0,3070.66015625,0.8618563413619995,1.0,0.0,3.0,1.0,0.0
18090540,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.777118444442749,0.5334500670433044,0.4886239767074585,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6594180464744568,0.3209436237812042,0.2205242365598678,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6603061556816101,0.3219613432884216,0.2335998266935348,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6385816335678101,0.2897381484508514,0.2858387231826782,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.5607611536979675,0.1981606781482696,0.947346806526184,285.0024108886719,284.95001220703125,297.7020874023437,293.4887084960937,297.5189514160156,297.4098815917969,285.0021057128906,1.0,0.6604271531105042,0.5119642615318298,0.5119642615318298,1.0,1.0,-2.7258145809173584,1.0171328783035278,1.708681583404541,0.4023696184158325,0.9200344681739808,0.9200344681739808,0.0,370.1431274414063,381.0,51282.43359375,0.0,2871.807373046875,1.0,280.040771484375,283.47509765625,296.4660949707031,299.73992919921875,293.1499938964844,293.1499938964844,279.75,33107.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552923798561096,1.0,0.0,0.0,3.5691616535186768,3.5691843032836914,8.500132935296278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.3330078125,0.0,1423.9149169921875,1895.4371337890625,0.0,2984.863037109375,0.8851566910743713,1.0,0.0,3.0,1.0,0.0
18090600,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.777118444442749,0.5334500670433044,0.4886239767074585,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6594180464744568,0.3209436237812042,0.2205242365598678,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6603061556816101,0.3219613432884216,0.2335998266935348,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6385816335678101,0.2897381484508514,0.2858387231826782,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.5607611536979675,0.1981606781482696,0.947346806526184,285.0024108886719,284.95001220703125,297.7020874023437,293.4887084960937,297.5189514160156,297.4098815917969,285.0021057128906,1.0,0.6604271531105042,0.5119642615318298,0.5119642615318298,1.0,1.0,-2.7258145809173584,1.0171328783035278,1.708681583404541,0.4023696184158325,0.9200344681739808,0.9200344681739808,0.0,370.1431274414063,381.0,51282.43359375,0.0,2871.807373046875,1.0,280.040771484375,283.47509765625,296.4660949707031,299.73992919921875,293.1499938964844,293.1499938964844,279.75,33107.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552923798561096,1.0,0.0,0.0,3.5691616535186768,3.5691843032836914,8.500132935296278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.3330078125,0.0,1423.9149169921875,1895.4371337890625,0.0,2984.863037109375,0.8851566910743713,1.0,0.0,3.0,1.0,0.0
18090660,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7774115204811096,0.5358080267906189,0.491192102432251,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.660592257976532,0.3237798810005188,0.2225903868675232,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.660641074180603,0.32352414727211,0.2349141538143158,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6393418908119202,0.2918469309806824,0.2880955040454864,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.5615425705909729,0.1995047926902771,0.95448100566864,284.91180419921875,284.95001220703125,297.7260131835937,293.5002136230469,297.5189819335937,297.39581298828125,284.9145202636719,1.0,0.6641274690628052,0.5109024047851562,0.5109024047851562,1.0,1.0,-2.745319128036499,1.0234848260879517,1.7218343019485474,0.4039945006370544,0.8383986949920654,0.8383986949920654,0.0,373.4976806640625,384.0,52110.64453125,0.0,2924.818359375,1.0,279.7583312988281,283.3664245605469,296.5284423828125,299.9190979003906,293.1499938964844,293.1499938964844,280.04998779296875,38687.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649457097053528,1.0,0.0,0.0,3.450353145599365,3.45037579536438,7.943655191411381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.40625,0.0,1341.196533203125,1895.4371337890625,0.0,3075.396484375,0.8636156916618347,1.0,0.0,3.0,1.0,0.0
18090720,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7774115204811096,0.5358080267906189,0.491192102432251,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.660592257976532,0.3237798810005188,0.2225903868675232,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.660641074180603,0.32352414727211,0.2349141538143158,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6393418908119202,0.2918469309806824,0.2880955040454864,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.5615425705909729,0.1995047926902771,0.95448100566864,284.91180419921875,284.95001220703125,297.7260131835937,293.5002136230469,297.5189819335937,297.39581298828125,284.9145202636719,1.0,0.6641274690628052,0.5109024047851562,0.5109024047851562,1.0,1.0,-2.745319128036499,1.0234848260879517,1.7218343019485474,0.4039945006370544,0.8383986949920654,0.8383986949920654,0.0,373.4976806640625,384.0,52110.64453125,0.0,2924.818359375,1.0,279.7583312988281,283.3664245605469,296.5284423828125,299.9190979003906,293.1499938964844,293.1499938964844,280.04998779296875,38687.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649457097053528,1.0,0.0,0.0,3.450353145599365,3.45037579536438,7.943655191411381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.40625,0.0,1341.196533203125,1895.4371337890625,0.0,3075.396484375,0.8636156916618347,1.0,0.0,3.0,1.0,0.0
18090780,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7780801057815552,0.5393588542938232,0.4941527247428894,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6619851589202881,0.3271096646785736,0.2247392386198043,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6612316966056824,0.3256840407848358,0.2363473623991012,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.640289306640625,0.2943921089172363,0.2904420495033264,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.5624777674674988,0.2011227905750274,0.9616778492927552,285.0217590332031,284.95001220703125,297.7481384277344,293.5113830566406,297.5250244140625,297.3923645019531,285.0206604003906,1.0,0.6677592992782593,0.5098406076431274,0.5098406076431274,1.0,1.0,-2.7657511234283447,1.0303785800933838,1.7353724241256714,0.4056947529315948,0.9449655413627625,0.9449655413627625,0.0,376.4747314453125,387.0,51948.59765625,0.0,2978.45654296875,1.0,280.0410461425781,283.47882080078125,296.4931945800781,299.8037414550781,293.1499938964844,293.1499938964844,279.75,32287.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573288321495056,1.0,0.0,0.0,3.613221883773804,3.613245010375977,8.711292025509465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.34375,0.0,1465.13671875,1895.4371337890625,0.0,3003.95556640625,0.8943776488304138,1.0,0.0,3.0,1.0,0.0
18090840,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7780801057815552,0.5393588542938232,0.4941527247428894,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6619851589202881,0.3271096646785736,0.2247392386198043,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6612316966056824,0.3256840407848358,0.2363473623991012,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.640289306640625,0.2943921089172363,0.2904420495033264,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.5624777674674988,0.2011227905750274,0.9616778492927552,285.0217590332031,284.95001220703125,297.7481384277344,293.5113830566406,297.5250244140625,297.3923645019531,285.0206604003906,1.0,0.6677592992782593,0.5098406076431274,0.5098406076431274,1.0,1.0,-2.7657511234283447,1.0303785800933838,1.7353724241256714,0.4056947529315948,0.9449655413627625,0.9449655413627625,0.0,376.4747314453125,387.0,51948.59765625,0.0,2978.45654296875,1.0,280.0410461425781,283.47882080078125,296.4931945800781,299.8037414550781,293.1499938964844,293.1499938964844,279.75,32287.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573288321495056,1.0,0.0,0.0,3.613221883773804,3.613245010375977,8.711292025509465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.34375,0.0,1465.13671875,1895.4371337890625,0.0,3003.95556640625,0.8943776488304138,1.0,0.0,3.0,1.0,0.0
18090900,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7783368229866028,0.5404291749000549,0.4955303370952606,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.662663459777832,0.3285177946090698,0.2258171588182449,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6615124940872192,0.3264648914337158,0.237069085240364,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6407487988471985,0.2954314351081848,0.2916215062141418,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.5629341006278992,0.2017686814069748,0.9653204083442688,284.88671875,284.95001220703125,297.75860595703125,293.516845703125,297.5248413085937,297.385986328125,284.88134765625,1.0,0.6695834994316101,0.5093096494674683,0.5093096494674683,1.0,1.0,-2.7759246826171875,1.0337764024734497,1.7421481609344482,0.4066761434078216,0.8582645654678345,0.8582645654678345,0.0,378.0261840820313,387.0,52995.08203125,0.0,3005.708740234375,1.0,279.79815673828125,283.3222961425781,296.5610046386719,300.04150390625,293.1499938964844,293.1499938964844,279.75,36436.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650574088096619,1.0,0.0,0.0,3.603148221969605,3.603171825408936,8.662785830892972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.7705078125,0.0,1484.891357421875,1895.4371337890625,0.0,3076.4443359375,0.8928384780883789,1.0,0.0,3.0,1.0,0.0
18090960,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7781209349632263,0.5412270426750183,0.4963229298591614,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6630059480667114,0.3297540545463562,0.2267019003629684,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6614275574684143,0.3270507752895355,0.2375532239675521,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.640903115272522,0.2963046431541443,0.2925457656383514,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.5630330443382263,0.2022739648818969,0.9680654406547546,284.9065246582031,284.95001220703125,297.7686767578125,293.522216796875,297.5229797363281,297.3771667480469,284.9096069335937,1.0,0.6712771654129028,0.5086458921432495,0.5086458921432495,1.0,1.0,-2.783390045166016,1.0358117818832395,1.7475783824920654,0.4069185554981231,0.8514925241470337,0.8514925241470337,0.0,379.8793029785156,390.0,52868.984375,0.0,3029.199462890625,1.0,279.7578430175781,283.34722900390625,296.5570983886719,299.9966735839844,293.1499938964844,293.1499938964844,280.04998779296875,38450.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684208989143372,1.0,0.0,0.0,3.5179226398468018,3.5179457664489746,8.257828767455067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.48486328125,0.0,1408.8038330078125,1895.4371337890625,0.0,3107.99755859375,0.8780606389045715,1.0,0.0,3.0,1.0,0.0
18091020,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7785769701004028,0.5444369316101074,0.4989193081855774,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6642498970031738,0.3329280614852905,0.2287319898605346,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6618756651878357,0.3290475904941559,0.2388546615839004,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6417035460472107,0.2986797392368316,0.2947125434875488,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.5637360215187073,0.2037134766578674,0.974401354789734,285.0233459472656,284.95001220703125,297.7877502441406,293.5327453613281,297.5275573730469,297.37335205078125,285.0222473144531,1.0,0.6747025847434998,0.5073183178901672,0.5073183178901672,1.0,1.0,-2.8017725944519043,1.0412057638168335,1.7605669498443604,0.408613920211792,0.9620882868766784,0.9620882868766784,0.0,382.8847351074219,393.0,52626.09375,0.0,3080.041748046875,1.0,280.04156494140625,283.4674377441406,296.5168151855469,299.8714904785156,293.1499938964844,293.1499938964844,279.75,32379.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612319827079773,1.0,0.0,0.0,3.673098802566528,3.67312216758728,9.002403658087132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.9912109375,0.0,1531.7557373046875,1895.4371337890625,0.0,3040.56005859375,0.9079392552375792,1.0,0.0,3.0,1.0,0.0
18091080,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7785769701004028,0.5444369316101074,0.4989193081855774,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6642498970031738,0.3329280614852905,0.2287319898605346,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6618756651878357,0.3290475904941559,0.2388546615839004,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6417035460472107,0.2986797392368316,0.2947125434875488,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.5637360215187073,0.2037134766578674,0.974401354789734,285.0233459472656,284.95001220703125,297.7877502441406,293.5327453613281,297.5275573730469,297.37335205078125,285.0222473144531,1.0,0.6747025847434998,0.5073183178901672,0.5073183178901672,1.0,1.0,-2.8017725944519043,1.0412057638168335,1.7605669498443604,0.408613920211792,0.9620882868766784,0.9620882868766784,0.0,382.8847351074219,393.0,52626.09375,0.0,3080.041748046875,1.0,280.04156494140625,283.4674377441406,296.5168151855469,299.8714904785156,293.1499938964844,293.1499938964844,279.75,32379.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612319827079773,1.0,0.0,0.0,3.673098802566528,3.67312216758728,9.002403658087132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.9912109375,0.0,1531.7557373046875,1895.4371337890625,0.0,3040.56005859375,0.9079392552375792,1.0,0.0,3.0,1.0,0.0
18091140,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7784902453422546,0.5459920763969421,0.5008211135864258,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.66517573595047,0.3354309797286987,0.2306033819913864,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6619881987571716,0.3302691280841827,0.239962100982666,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6422191262245178,0.3004361987113952,0.2966716587543487,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.5641212463378906,0.2047016769647598,0.980060338973999,284.9013977050781,284.95001220703125,297.8055419921875,293.5429382324219,297.5245056152344,297.3583984375,284.9042053222656,1.0,0.6780303120613098,0.505990743637085,0.505990743637085,1.0,1.0,-2.817767143249512,1.0454999208450315,1.7722673416137695,0.4103040695190429,0.8627574443817139,0.8627574443817139,0.0,386.2749938964844,396.0,53570.9609375,0.0,3128.410400390625,1.0,279.7573547363281,283.3290100097656,296.5774841308594,300.0613098144531,293.1499938964844,293.1499938964844,280.04998779296875,38422.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722394108772278,1.0,0.0,0.0,3.5823025703430176,3.582326412200928,8.562840321246767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.72900390625,0.0,1476.9378662109375,1895.4371337890625,0.0,3143.816650390625,0.8922535181045532,1.0,0.0,3.0,1.0,0.0
18091200,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7784902453422546,0.5459920763969421,0.5008211135864258,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.66517573595047,0.3354309797286987,0.2306033819913864,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6619881987571716,0.3302691280841827,0.239962100982666,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6422191262245178,0.3004361987113952,0.2966716587543487,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.5641212463378906,0.2047016769647598,0.980060338973999,284.9013977050781,284.95001220703125,297.8055419921875,293.5429382324219,297.5245056152344,297.3583984375,284.9042053222656,1.0,0.6780303120613098,0.505990743637085,0.505990743637085,1.0,1.0,-2.817767143249512,1.0454999208450315,1.7722673416137695,0.4103040695190429,0.8627574443817139,0.8627574443817139,0.0,386.2749938964844,396.0,53570.9609375,0.0,3128.410400390625,1.0,279.7573547363281,283.3290100097656,296.5774841308594,300.0613098144531,293.1499938964844,293.1499938964844,280.04998779296875,38422.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722394108772278,1.0,0.0,0.0,3.5823025703430176,3.582326412200928,8.562840321246767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.72900390625,0.0,1476.9378662109375,1895.4371337890625,0.0,3143.816650390625,0.8922535181045532,1.0,0.0,3.0,1.0,0.0
18091260,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7786556482315063,0.5483829379081726,0.5025838613510132,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.6660237312316895,0.3378746807575226,0.2321201115846634,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.6621987223625183,0.3317644298076629,0.2408785969018936,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6427156329154968,0.3022239208221435,0.2982434928417206,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.5644770264625549,0.2057303637266159,0.98440283536911,285.03399658203125,284.95001220703125,297.8190002441406,293.55084228515625,297.52752685546875,297.3554992675781,285.0322570800781,1.0,0.6806028485298157,0.5049540400505066,0.5049540400505066,1.0,1.0,-2.830693244934082,1.0490272045135498,1.7816660404205322,0.4115281403064728,0.9723082780838012,0.9723082780838012,0.0,388.7218322753906,396.0,53122.62109375,0.0,3166.41748046875,1.0,280.03424072265625,283.4664306640625,296.52520751953125,299.9001770019531,293.1499938964844,293.1499938964844,280.04998779296875,32433.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648481965065002,1.0,0.0,0.0,3.700816154479981,3.70083999633789,9.138781820183794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.36376953125,0.0,1563.3863525390625,1895.4371337890625,0.0,3074.481689453125,0.9144026041030884,1.0,0.0,3.0,1.0,0.0
18091320,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7788195610046387,0.5489758849143982,0.5031744241714478,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.6663270592689514,0.3385039567947387,0.2325533032417297,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6623518466949463,0.3321589231491089,0.2411742359399795,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.642922043800354,0.3026885390281677,0.2987060844898224,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.5646591782569885,0.2060040086507797,0.9857229590415956,285.026123046875,284.95001220703125,297.8222351074219,293.55279541015625,297.5284118652344,297.35504150390625,285.0244140625,1.0,0.6812757253646851,0.5046948194503784,0.5046948194503784,1.0,1.0,-2.8346450328826904,1.0502102375030518,1.7844349145889282,0.4119462966918945,0.9777008295059204,0.9777008295059204,0.0,389.2492370605469,399.0,53237.92578125,0.0,3177.02197265625,1.0,280.0428771972656,283.4579467773437,296.5350036621094,299.928955078125,293.1499938964844,293.1499938964844,279.75,32482.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647706508636475,1.0,0.0,0.0,3.728346586227417,3.728370904922485,9.275254910789954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.1259765625,0.0,1595.21044921875,1895.4371337890625,0.0,3073.75390625,0.920240879058838,1.0,0.0,3.0,1.0,0.0
18091380,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7786286473274231,0.5502805709838867,0.5048913359642029,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6671715378761292,0.3408996760845184,0.2343654185533523,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6623941659927368,0.3332666158676147,0.242216408252716,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6433508992195129,0.304317831993103,0.3005602061748504,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.5649007558822632,0.20685875415802,0.9908289909362792,284.8966979980469,284.95001220703125,297.8380126953125,293.5623474121094,297.52496337890625,297.3407592773437,284.8996276855469,1.0,0.6844478249549866,0.5033988952636719,0.5033988952636719,1.0,1.0,-2.8494460582733154,1.0540763139724731,1.7953698635101318,0.4126584231853485,0.8729079961776733,0.8729079961776733,0.0,392.6013793945313,402.0,54205.26171875,0.0,3223.623291015625,1.0,279.7567138671875,283.3130187988281,296.59619140625,300.1199951171875,293.1499938964844,293.1499938964844,280.04998779296875,38492.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756276369094849,1.0,0.0,0.0,3.6400415897369385,3.640065908432007,8.841093404043932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.73486328125,0.0,1540.713134765625,1895.4371337890625,0.0,3175.59228515625,0.904929518699646,1.0,0.0,3.0,1.0,0.0
18091440,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7786286473274231,0.5502805709838867,0.5048913359642029,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6671715378761292,0.3408996760845184,0.2343654185533523,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6623941659927368,0.3332666158676147,0.242216408252716,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6433508992195129,0.304317831993103,0.3005602061748504,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.5649007558822632,0.20685875415802,0.9908289909362792,284.8966979980469,284.95001220703125,297.8380126953125,293.5623474121094,297.52496337890625,297.3407592773437,284.8996276855469,1.0,0.6844478249549866,0.5033988952636719,0.5033988952636719,1.0,1.0,-2.8494460582733154,1.0540763139724731,1.7953698635101318,0.4126584231853485,0.8729079961776733,0.8729079961776733,0.0,392.6013793945313,402.0,54205.26171875,0.0,3223.623291015625,1.0,279.7567138671875,283.3130187988281,296.59619140625,300.1199951171875,293.1499938964844,293.1499938964844,280.04998779296875,38492.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756276369094849,1.0,0.0,0.0,3.6400415897369385,3.640065908432007,8.841093404043932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.73486328125,0.0,1540.713134765625,1895.4371337890625,0.0,3175.59228515625,0.904929518699646,1.0,0.0,3.0,1.0,0.0
18091500,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7784931659698486,0.5515439510345459,0.5056813955307007,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6675317883491516,0.3423137068748474,0.2352160066366195,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.662348747253418,0.3340712487697601,0.2426712661981582,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.643501877784729,0.3053147494792938,0.3014028668403625,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.5649254322052002,0.2073922604322433,0.9929924607276917,285.0292663574219,284.95001220703125,297.8455810546875,293.5669860839844,297.5259094238281,297.3379211425781,285.0337829589844,1.0,0.6859478950500488,0.5027509331703186,0.5027509331703186,1.0,1.0,-2.8560104370117188,1.055691838264465,1.8003185987472534,0.4124590158462524,0.964860498905182,0.964860498905182,0.0,394.24310302734375,402.0,53524.2578125,0.0,3245.179931640625,1.0,280.0019836425781,283.4579467773437,296.54071044921875,299.91766357421875,293.1499938964844,293.1499938964844,280.04998779296875,33828.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697754740715027,1.0,0.0,0.0,3.692654848098755,3.692678928375244,9.098519058170496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.626953125,0.0,1564.709716796875,1895.4371337890625,0.0,3120.7041015625,0.9151751399040222,1.0,0.0,3.0,1.0,0.0
18091560,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7788217663764954,0.5530665516853333,0.5070399045944214,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6682210564613342,0.3438891470432281,0.2362527847290039,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6626607179641724,0.3350594341754913,0.2433537095785141,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.6439468860626221,0.306459903717041,0.302482545375824,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.565276563167572,0.2080414295196533,0.9959306120872498,285.02838134765625,284.95001220703125,297.8529663085937,293.571533203125,297.5284423828125,297.3378601074219,285.0269775390625,1.0,0.6875427961349487,0.5020871162414551,0.5020871162414551,1.0,1.0,-2.86506986618042,1.0583118200302124,1.806757926940918,0.4127063751220703,0.9920260310173036,0.9920260310173036,0.0,395.55279541015625,405.0,53800.3671875,0.0,3270.382568359375,1.0,280.04302978515625,283.4501342773437,296.5530090332031,299.9825439453125,293.1499938964844,293.1499938964844,279.75,32665.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680081963539124,1.0,0.0,0.0,3.77619743347168,3.776222229003906,9.51486583744554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.0859375,0.0,1652.3382568359375,1895.4371337890625,0.0,3104.125732421875,0.9312968850135804,1.0,0.0,3.0,1.0,0.0
18091620,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7785492539405823,0.5541619658470154,0.508595883846283,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.66900235414505,0.3462025225162506,0.2380155771970749,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6626448631286621,0.3360700607299804,0.2443346679210662,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6443030834197998,0.3079803586006164,0.304240733385086,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.5654018521308899,0.2087862193584442,1.000553846359253,284.8934326171875,284.95001220703125,297.8673400878906,293.5804138183594,297.5249328613281,297.32440185546875,284.896240234375,1.0,0.6905815601348877,0.5007594227790833,0.5007594227790833,1.0,1.0,-2.87882399559021,1.0616366863250732,1.8171873092651367,0.4128902554512024,0.8835930824279785,0.8835930824279785,0.0,398.8797607421875,408.0,54801.55859375,0.0,3315.43994140625,1.0,279.75634765625,283.2991943359375,296.6135559082031,300.1745300292969,293.1499938964844,293.1499938964844,280.04998779296875,38445.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786763548851013,1.0,0.0,0.0,3.6939351558685294,3.693960189819336,9.104829814532422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.3134765625,0.0,1601.1214599609375,1895.4371337890625,0.0,3204.1748046875,0.916824996471405,1.0,0.0,3.0,1.0,0.0
18091680,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7785492539405823,0.5541619658470154,0.508595883846283,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.66900235414505,0.3462025225162506,0.2380155771970749,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6626448631286621,0.3360700607299804,0.2443346679210662,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6443030834197998,0.3079803586006164,0.304240733385086,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.5654018521308899,0.2087862193584442,1.000553846359253,284.8934326171875,284.95001220703125,297.8673400878906,293.5804138183594,297.5249328613281,297.32440185546875,284.896240234375,1.0,0.6905815601348877,0.5007594227790833,0.5007594227790833,1.0,1.0,-2.87882399559021,1.0616366863250732,1.8171873092651367,0.4128902554512024,0.8835930824279785,0.8835930824279785,0.0,398.8797607421875,408.0,54801.55859375,0.0,3315.43994140625,1.0,279.75634765625,283.2991943359375,296.6135559082031,300.1745300292969,293.1499938964844,293.1499938964844,280.04998779296875,38445.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786763548851013,1.0,0.0,0.0,3.6939351558685294,3.693960189819336,9.104829814532422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.3134765625,0.0,1601.1214599609375,1895.4371337890625,0.0,3204.1748046875,0.916824996471405,1.0,0.0,3.0,1.0,0.0
18091740,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7786356210708618,0.5567190647125244,0.5105171799659729,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6699992418289185,0.3491332828998565,0.2398542314767837,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6628569960594177,0.3377805948257446,0.2454052120447158,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6448331475257874,0.3100291192531585,0.3060636818408966,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.565683126449585,0.209883227944374,1.0052225589752195,285.03106689453125,284.95001220703125,297.8812561035156,293.5889587402344,297.5282287597656,297.32196044921875,285.0298156738281,1.0,0.6935465931892395,0.499431699514389,0.499431699514389,1.0,1.0,-2.89337158203125,1.065254807472229,1.828116774559021,0.4132024347782135,1.0,1.0,0.0,401.8130187988281,410.0,54320.4375,0.0,3360.600341796875,1.0,280.0435791015625,283.4434814453125,296.5697937011719,300.0328674316406,293.1499938964844,293.1499938964844,279.75,32904.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709325790405273,1.0,0.0,0.0,3.8203744888305664,3.820399522781372,9.738793096403242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.841796875,0.0,1706.8624267578125,1895.4371337890625,0.0,3131.558349609375,0.9413265585899352,1.0,0.0,3.0,1.0,0.0
18091800,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7786356210708618,0.5567190647125244,0.5105171799659729,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6699992418289185,0.3491332828998565,0.2398542314767837,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6628569960594177,0.3377805948257446,0.2454052120447158,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6448331475257874,0.3100291192531585,0.3060636818408966,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.565683126449585,0.209883227944374,1.0052225589752195,285.03106689453125,284.95001220703125,297.8812561035156,293.5889587402344,297.5282287597656,297.32196044921875,285.0298156738281,1.0,0.6935465931892395,0.499431699514389,0.499431699514389,1.0,1.0,-2.89337158203125,1.065254807472229,1.828116774559021,0.4132024347782135,1.0,1.0,0.0,401.8130187988281,410.0,54320.4375,0.0,3360.600341796875,1.0,280.0435791015625,283.4434814453125,296.5697937011719,300.0328674316406,293.1499938964844,293.1499938964844,279.75,32904.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709325790405273,1.0,0.0,0.0,3.8203744888305664,3.820399522781372,9.738793096403242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.841796875,0.0,1706.8624267578125,1895.4371337890625,0.0,3131.558349609375,0.9413265585899352,1.0,0.0,3.0,1.0,0.0
18091860,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7784350514411926,0.5575341582298279,0.5118387341499329,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6708863377571106,0.3513853847980499,0.2415664196014404,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.662939727306366,0.3387045264244079,0.2463158518075943,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6452621221542358,0.3114524185657501,0.3077160120010376,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.5658738017082214,0.2105537950992584,1.0094159841537476,284.8927307128906,284.95001220703125,297.8948974609375,293.59716796875,297.52508544921875,297.3096923828125,284.8949279785156,1.0,0.6961976289749146,0.4980656802654266,0.4980656802654266,1.0,1.0,-2.9060306549072266,1.0679312944412231,1.838099360466004,0.4135330021381378,0.8951317667961121,0.8951317667961121,0.0,404.6485595703125,410.0,55360.48828125,0.0,3401.575927734375,1.0,279.7569580078125,283.2881774902344,296.62896728515625,300.2247314453125,293.1499938964844,293.1499938964844,280.04998779296875,38259.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813956379890442,1.0,0.0,0.0,3.744461297988892,3.744486570358277,9.355607062389026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.1015625,0.0,1658.1688232421875,1895.4371337890625,0.0,3229.65869140625,0.9279741644859314,1.0,0.0,3.0,1.0,0.0
18091920,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7784350514411926,0.5575341582298279,0.5118387341499329,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6708863377571106,0.3513853847980499,0.2415664196014404,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.662939727306366,0.3387045264244079,0.2463158518075943,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6452621221542358,0.3114524185657501,0.3077160120010376,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.5658738017082214,0.2105537950992584,1.0094159841537476,284.8927307128906,284.95001220703125,297.8948974609375,293.59716796875,297.52508544921875,297.3096923828125,284.8949279785156,1.0,0.6961976289749146,0.4980656802654266,0.4980656802654266,1.0,1.0,-2.9060306549072266,1.0679312944412231,1.838099360466004,0.4135330021381378,0.8951317667961121,0.8951317667961121,0.0,404.6485595703125,410.0,55360.48828125,0.0,3401.575927734375,1.0,279.7569580078125,283.2881774902344,296.62896728515625,300.2247314453125,293.1499938964844,293.1499938964844,280.04998779296875,38259.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813956379890442,1.0,0.0,0.0,3.744461297988892,3.744486570358277,9.355607062389026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.1015625,0.0,1658.1688232421875,1895.4371337890625,0.0,3229.65869140625,0.9279741644859314,1.0,0.0,3.0,1.0,0.0
18091980,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7790216207504272,0.5598881840705872,0.5134811997413635,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6723682284355164,0.3542775511741638,0.2433279901742935,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6636112928390503,0.3403434753417969,0.247283473610878,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6461967825889587,0.3134185969829559,0.3093894422054291,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.5665757656097412,0.211586520075798,1.013473391532898,285.0348815917969,284.95001220703125,297.9084167480469,293.60504150390625,297.5289001464844,297.30841064453125,285.03448486328125,1.0,0.6981156468391418,0.4966996610164642,0.4966996610164642,1.0,1.0,-2.919074058532715,1.0707193613052368,1.848354697227478,0.4140003323554992,1.0,1.0,0.0,405.8714599609375,410.0,54759.23828125,0.0,3435.655029296875,1.0,280.0433349609375,283.43975830078125,296.5856018066406,300.0780944824219,293.1499938964844,293.1499938964844,279.75,33485.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736222386360168,1.0,0.0,0.0,3.853585958480835,3.853611469268799,9.9088526894775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.380859375,0.0,1751.818359375,1895.4371337890625,0.0,3156.785888671875,0.9490741491317748,1.0,0.0,3.0,1.0,0.0
18092040,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7790216207504272,0.5598881840705872,0.5134811997413635,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6723682284355164,0.3542775511741638,0.2433279901742935,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6636112928390503,0.3403434753417969,0.247283473610878,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6461967825889587,0.3134185969829559,0.3093894422054291,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.5665757656097412,0.211586520075798,1.013473391532898,285.0348815917969,284.95001220703125,297.9084167480469,293.60504150390625,297.5289001464844,297.30841064453125,285.03448486328125,1.0,0.6981156468391418,0.4966996610164642,0.4966996610164642,1.0,1.0,-2.919074058532715,1.0707193613052368,1.848354697227478,0.4140003323554992,1.0,1.0,0.0,405.8714599609375,410.0,54759.23828125,0.0,3435.655029296875,1.0,280.0433349609375,283.43975830078125,296.5856018066406,300.0780944824219,293.1499938964844,293.1499938964844,279.75,33485.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736222386360168,1.0,0.0,0.0,3.853585958480835,3.853611469268799,9.9088526894775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.380859375,0.0,1751.818359375,1895.4371337890625,0.0,3156.785888671875,0.9490741491317748,1.0,0.0,3.0,1.0,0.0
18092100,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7794916033744812,0.5604817271232605,0.5144152641296387,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6732676029205322,0.3555099368095398,0.2442644834518432,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6641091108322144,0.3409145474433899,0.2478313893079757,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6468060612678528,0.3142091333866119,0.3102956712245941,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.5670894384384155,0.2119791209697723,1.0157631635665894,284.8937072753906,284.95001220703125,297.9151916503906,293.6088256835937,297.52886962890625,297.3048400878906,284.8869934082031,1.0,0.6990085244178772,0.496016651391983,0.496016651391983,1.0,1.0,-2.926311016082764,1.0723907947540283,1.853920221328736,0.4144005477428436,0.9272565245628356,0.9272565245628356,0.0,406.2001037597656,410.0,55940.31640625,0.0,3452.90283203125,1.0,279.7934265136719,283.27349853515625,296.6485595703125,300.31329345703125,293.1499938964844,293.1499938964844,279.75,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807657361030579,1.0,0.0,0.0,3.854987621307373,3.855013608932495,9.916062708725804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.3017578125,0.0,1773.0283203125,1895.4371337890625,0.0,3223.756103515625,0.9496907591819764,1.0,0.0,3.0,1.0,0.0
18092160,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7794498205184937,0.5606078505516052,0.5146511197090149,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6738165616989136,0.3565108478069305,0.2449803650379181,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6642269492149353,0.3412193953990936,0.2481110841035843,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6470971703529358,0.314778059720993,0.3109129965305328,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.5672509074211121,0.2122030407190323,1.0170950889587402,284.891357421875,284.95001220703125,297.9219970703125,293.612548828125,297.52691650390625,297.2981262207031,284.8939208984375,1.0,0.6997144222259521,0.4953358173370361,0.4953358173370361,1.0,1.0,-2.930506944656372,1.0728219747543335,1.8576849699020384,0.4140454530715942,0.9039759635925292,0.9039759635925292,0.0,406.8008728027344,410.0,55826.35546875,0.0,3464.983154296875,1.0,279.75604248046875,283.27850341796875,296.64404296875,300.2695617675781,293.1499938964844,293.1499938964844,279.45001220703125,38242.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837997913360596,1.0,0.0,0.0,3.784791469573975,3.7848172187805176,9.55822429205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.5283203125,0.0,1705.765869140625,1895.4371337890625,0.0,3252.1796875,0.9368934035301208,1.0,0.0,3.0,1.0,0.0
18092220,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7793499231338501,0.5610754489898682,0.5149409770965576,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6748658418655396,0.358528196811676,0.2462937384843826,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6643944382667542,0.3418423235416412,0.2485250383615493,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6476110816001892,0.3158937394618988,0.3119581639766693,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.5674530267715454,0.2125977724790573,1.0189367532730105,284.88299560546875,284.95001220703125,297.935791015625,293.6197204589844,297.5245361328125,297.287109375,284.8851013183594,1.0,0.7008164525032043,0.4939741194248199,0.4939741194248199,1.0,1.0,-2.937077283859253,1.0729691982269287,1.864107966423035,0.412473976612091,0.8307616114616394,0.8307616114616394,0.0,407.7014465332031,410.0,56006.5625,0.0,3483.762939453125,1.0,279.4582824707031,283.25018310546875,296.6346130371094,300.2861328125,293.1499938964844,293.1499938964844,279.75,41268.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896617889404297,1.0,0.0,0.0,3.5281989574432373,3.5282227993011475,8.306143968184188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.50146484375,0.0,1439.9356689453125,1895.4371337890625,0.0,3307.044677734375,0.8832523822784424,1.0,0.0,3.0,1.0,0.0
18092280,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7793499231338501,0.5610754489898682,0.5149409770965576,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6748658418655396,0.358528196811676,0.2462937384843826,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6643944382667542,0.3418423235416412,0.2485250383615493,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6476110816001892,0.3158937394618988,0.3119581639766693,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.5674530267715454,0.2125977724790573,1.0189367532730105,284.88299560546875,284.95001220703125,297.935791015625,293.6197204589844,297.5245361328125,297.287109375,284.8851013183594,1.0,0.7008164525032043,0.4939741194248199,0.4939741194248199,1.0,1.0,-2.937077283859253,1.0729691982269287,1.864107966423035,0.412473976612091,0.8307616114616394,0.8307616114616394,0.0,407.7014465332031,410.0,56006.5625,0.0,3483.762939453125,1.0,279.4582824707031,283.25018310546875,296.6346130371094,300.2861328125,293.1499938964844,293.1499938964844,279.75,41268.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896617889404297,1.0,0.0,0.0,3.5281989574432373,3.5282227993011475,8.306143968184188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.50146484375,0.0,1439.9356689453125,1895.4371337890625,0.0,3307.044677734375,0.8832523822784424,1.0,0.0,3.0,1.0,0.0
