time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092340,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7806155681610107,0.5636192560195923,0.5168231129646301,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.676878035068512,0.3615139126777649,0.248099222779274,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.665574312210083,0.3435401916503906,0.2495213150978088,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6489714980125427,0.3178618848323822,0.3136016130447387,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.5685527920722961,0.2136006355285644,1.0226315259933472,285.0063171386719,284.95001220703125,297.95001220703125,293.62652587890625,297.5310363769531,297.28985595703125,285.00604248046875,1.0,0.7020408511161804,0.4926124513149261,0.4926124513149261,1.0,1.0,-2.950045347213745,1.0757402181625366,1.8743051290512085,0.4118868708610534,0.9323940873146056,0.9323940873146056,0.0,407.4004211425781,410.0,55493.234375,0.0,3510.55419921875,1.0,279.741455078125,283.38287353515625,296.5935974121094,300.1299133300781,293.1499938964844,293.1499938964844,279.45001220703125,33641.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788229823112488,1.0,0.0,0.0,3.642595052719116,3.642618417739868,8.853501753947057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.408203125,0.0,1507.3358154296875,1895.4371337890625,0.0,3205.54931640625,0.9020960330963136,1.0,0.0,3.0,1.0,0.0
18092400,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7806155681610107,0.5636192560195923,0.5168231129646301,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.676878035068512,0.3615139126777649,0.248099222779274,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.665574312210083,0.3435401916503906,0.2495213150978088,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6489714980125427,0.3178618848323822,0.3136016130447387,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.5685527920722961,0.2136006355285644,1.0226315259933472,285.0063171386719,284.95001220703125,297.95001220703125,293.62652587890625,297.5310363769531,297.28985595703125,285.00604248046875,1.0,0.7020408511161804,0.4926124513149261,0.4926124513149261,1.0,1.0,-2.950045347213745,1.0757402181625366,1.8743051290512085,0.4118868708610534,0.9323940873146056,0.9323940873146056,0.0,407.4004211425781,410.0,55493.234375,0.0,3510.55419921875,1.0,279.741455078125,283.38287353515625,296.5935974121094,300.1299133300781,293.1499938964844,293.1499938964844,279.45001220703125,33641.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788229823112488,1.0,0.0,0.0,3.642595052719116,3.642618417739868,8.853501753947057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.408203125,0.0,1507.3358154296875,1895.4371337890625,0.0,3205.54931640625,0.9020960330963136,1.0,0.0,3.0,1.0,0.0
18092460,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7812691330909729,0.5643555521965027,0.5179208517074585,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6783897876739502,0.3635541498661041,0.2495829612016677,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.666333794593811,0.3443522155284881,0.2502578794956207,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6499415636062622,0.3190602958202362,0.3149154484272003,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.5693101286888123,0.2141335606575012,1.025628924369812,284.90411376953125,284.95001220703125,297.96295166015625,293.6322326660156,297.5316162109375,297.28399658203125,284.90771484375,1.0,0.7031280994415283,0.4914714694023132,0.4914714694023132,1.0,1.0,-2.9599883556365967,1.0776214599609375,1.8823667764663696,0.411466896533966,0.847879946231842,0.847879946231842,0.0,407.551025390625,410.0,56218.49609375,0.0,3533.112548828125,1.0,279.46197509765625,283.2651672363281,296.6571960449219,300.3155517578125,293.1499938964844,293.1499938964844,279.45001220703125,39227.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867624402046204,1.0,0.0,0.0,3.529993295669556,3.530016660690308,8.314593742397847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.3642578125,0.0,1427.06689453125,1895.4371337890625,0.0,3279.91748046875,0.8813602328300476,1.0,0.0,3.0,1.0,0.0
18092520,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7812916040420532,0.5644702911376953,0.5179824233055115,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6785478591918945,0.3638328313827514,0.2497556209564209,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6663848757743835,0.3444616496562958,0.2503216862678528,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.650029182434082,0.3192207217216491,0.3150544464588165,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.569363534450531,0.2142014503479004,1.0259003639221191,284.9125061035156,284.95001220703125,297.9647521972656,293.63299560546875,297.53173828125,297.28326416015625,284.9144897460937,1.0,0.7032548785209656,0.4913158714771271,0.4913158714771271,1.0,1.0,-2.960928440093994,1.0777056217193604,1.883222937583924,0.4113373756408691,0.8501348495483398,0.8501348495483398,0.0,407.6118469238281,410.0,56231.3203125,0.0,3535.488037109375,1.0,279.4577941894531,283.2706298828125,296.6532287597656,300.3042907714844,293.1499938964844,293.1499938964844,279.75,38736.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868312835693359,1.0,0.0,0.0,3.523582935333252,3.523606300354004,8.284423529403284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.03662109375,0.0,1416.7864990234375,1895.4371337890625,0.0,3280.561767578125,0.8797563314437866,1.0,0.0,3.0,1.0,0.0
18092580,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7823423147201538,0.56663578748703,0.5195488333702087,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6804677844047546,0.3667229115962982,0.2515203356742859,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6674404144287109,0.3459938466548919,0.2512306869029999,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6512897610664368,0.3210535645484924,0.3166055977344513,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.5703667402267456,0.2151242941617965,1.029394507408142,285.0172424316406,284.95001220703125,297.980224609375,293.6390686035156,297.53790283203125,297.2847595214844,285.01611328125,1.0,0.7044540047645569,0.490019291639328,0.490019291639328,1.0,1.0,-2.9729931354522705,1.08009135723114,1.8929016590118408,0.4113232493400574,0.9520907402038574,0.9520907402038574,0.0,407.4565124511719,410.0,55848.65625,0.0,3561.319580078125,1.0,279.7415771484375,283.38409423828125,296.6181640625,300.1761474609375,293.1499938964844,293.1499938964844,279.45001220703125,32782.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788785338401794,1.0,0.0,0.0,3.666066884994507,3.666090488433838,8.967967914941255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.966796875,0.0,1526.93505859375,1895.4371337890625,0.0,3206.069580078125,0.9066358208656312,1.0,0.0,3.0,1.0,0.0
18092640,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7823423147201538,0.56663578748703,0.5195488333702087,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6804677844047546,0.3667229115962982,0.2515203356742859,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6674404144287109,0.3459938466548919,0.2512306869029999,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6512897610664368,0.3210535645484924,0.3166055977344513,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.5703667402267456,0.2151242941617965,1.029394507408142,285.0172424316406,284.95001220703125,297.980224609375,293.6390686035156,297.53790283203125,297.2847595214844,285.01611328125,1.0,0.7044540047645569,0.490019291639328,0.490019291639328,1.0,1.0,-2.9729931354522705,1.08009135723114,1.8929016590118408,0.4113232493400574,0.9520907402038574,0.9520907402038574,0.0,407.4565124511719,410.0,55848.65625,0.0,3561.319580078125,1.0,279.7415771484375,283.38409423828125,296.6181640625,300.1761474609375,293.1499938964844,293.1499938964844,279.45001220703125,32782.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788785338401794,1.0,0.0,0.0,3.666066884994507,3.666090488433838,8.967967914941255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.966796875,0.0,1526.93505859375,1895.4371337890625,0.0,3206.069580078125,0.9066358208656312,1.0,0.0,3.0,1.0,0.0
18092700,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7828124165534973,0.5670244097709656,0.5202804803848267,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6814058423042297,0.3678895533084869,0.2524084150791168,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6679435968399048,0.346439778804779,0.2516852915287018,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6519004106521606,0.3217170238494873,0.3173850476741791,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.5708577632904053,0.2154189497232437,1.0312100648880005,284.8824462890625,284.95001220703125,297.98828125,293.6419677734375,297.5386962890625,297.2818603515625,284.8783264160156,1.0,0.7050802707672119,0.4893710017204284,0.4893710017204284,1.0,1.0,-2.979069471359253,1.0812774896621704,1.8977919816970823,0.4114334285259247,0.8635400533676147,0.8635400533676147,0.0,407.4637451171875,410.0,56842.8046875,0.0,3574.8076171875,1.0,279.4971008300781,283.2297668457031,296.6797180175781,300.4068603515625,293.1499938964844,293.1499938964844,279.45001220703125,36911.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857954144477844,1.0,0.0,0.0,3.647141218185425,3.647165298461914,8.8756144123181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.8173828125,0.0,1536.8055419921875,1895.4371337890625,0.0,3270.865478515625,0.9030638337135316,1.0,0.0,3.0,1.0,0.0
18092760,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7828027009963989,0.5671349167823792,0.520403265953064,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6819996237754822,0.368900865316391,0.2530962228775024,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.668076753616333,0.3467044532299042,0.2518975436687469,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6521947979927063,0.322225272655487,0.3179007768630981,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.5710053443908691,0.2155895382165908,1.0321459770202637,284.9052734375,284.95001220703125,297.99658203125,293.644775390625,297.538330078125,297.2769470214844,284.9075012207031,1.0,0.7055763602256775,0.4886811077594757,0.4886811077594757,1.0,1.0,-2.9824013710021973,1.0812609195709229,1.9011404514312744,0.4109273254871368,0.8582858443260193,0.8582858443260193,0.0,407.7976684570313,410.0,56649.39453125,0.0,3583.90234375,1.0,279.45770263671875,283.2553100585937,296.6722717285156,300.3522644042969,293.1499938964844,293.1499938964844,279.75,38531.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883553743362427,1.0,0.0,0.0,3.563474655151367,3.5634982585906982,8.473066941405705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.59375,0.0,1457.5126953125,1895.4371337890625,0.0,3294.823974609375,0.8882440328598022,1.0,0.0,3.0,1.0,0.0
18092820,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7837089896202087,0.5691163539886475,0.5217573642730713,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6838164329528809,0.3717130422592163,0.2547949552536011,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6689946055412292,0.3480927944183349,0.2526898086071014,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6533294320106506,0.3239188492298126,0.3193040490150451,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.5718494057655334,0.2163989543914795,1.0350890159606934,285.0151672363281,284.95001220703125,298.0140075683594,293.6501159667969,297.5448303222656,297.278076171875,285.0140686035156,1.0,0.7066587209701538,0.4873013198375702,0.4873013198375702,1.0,1.0,-2.9931161403656006,1.082872986793518,1.910243272781372,0.4103998243808746,0.9609775543212892,0.9609775543212892,0.0,407.68304443359375,410.0,56204.90625,0.0,3607.19580078125,1.0,279.7418518066406,283.37432861328125,296.6313171386719,300.2135925292969,293.1499938964844,293.1499938964844,279.45001220703125,32869.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807749152183533,1.0,0.0,0.0,3.6996219158172607,3.699645757675171,9.132884315476986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.677734375,0.0,1565.338134765625,1895.4371337890625,0.0,3223.84228515625,0.9142533540725708,1.0,0.0,3.0,1.0,0.0
18092880,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7837089896202087,0.5691163539886475,0.5217573642730713,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6838164329528809,0.3717130422592163,0.2547949552536011,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6689946055412292,0.3480927944183349,0.2526898086071014,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6533294320106506,0.3239188492298126,0.3193040490150451,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.5718494057655334,0.2163989543914795,1.0350890159606934,285.0151672363281,284.95001220703125,298.0140075683594,293.6501159667969,297.5448303222656,297.278076171875,285.0140686035156,1.0,0.7066587209701538,0.4873013198375702,0.4873013198375702,1.0,1.0,-2.9931161403656006,1.082872986793518,1.910243272781372,0.4103998243808746,0.9609775543212892,0.9609775543212892,0.0,407.68304443359375,410.0,56204.90625,0.0,3607.19580078125,1.0,279.7418518066406,283.37432861328125,296.6313171386719,300.2135925292969,293.1499938964844,293.1499938964844,279.45001220703125,32869.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807749152183533,1.0,0.0,0.0,3.6996219158172607,3.699645757675171,9.132884315476986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.677734375,0.0,1565.338134765625,1895.4371337890625,0.0,3223.84228515625,0.9142533540725708,1.0,0.0,3.0,1.0,0.0
18092940,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.78410404920578,0.5694963932037354,0.522506058216095,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6853001713752747,0.3738444149494171,0.2563401758670807,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6695541739463806,0.3486995697021484,0.253283828496933,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6541569828987122,0.3249818980693817,0.3204965889453888,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.5723853707313538,0.2167751044034958,1.0374391078948977,284.9010314941406,284.95001220703125,298.0326538085937,293.6550598144531,297.5461120605469,297.2704772949219,284.9032897949219,1.0,0.7076823115348816,0.4859215021133423,0.4859215021133423,1.0,1.0,-3.0016510486602783,1.0835708379745483,1.91808021068573,0.4093970358371734,0.8634621500968933,0.8634621500968933,0.0,408.00286865234375,410.0,56999.6015625,0.0,3627.923583984375,1.0,279.4572448730469,283.24334716796875,296.6824951171875,300.3851928710937,293.1499938964844,293.1499938964844,279.75,38619.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902016282081604,1.0,0.0,0.0,3.5961785316467285,3.5962026119232178,8.629304488749767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.45263671875,0.0,1493.4168701171875,1895.4371337890625,0.0,3312.09326171875,0.895534336566925,1.0,0.0,3.0,1.0,0.0
18093000,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.78410404920578,0.5694963932037354,0.522506058216095,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6853001713752747,0.3738444149494171,0.2563401758670807,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6695541739463806,0.3486995697021484,0.253283828496933,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6541569828987122,0.3249818980693817,0.3204965889453888,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.5723853707313538,0.2167751044034958,1.0374391078948977,284.9010314941406,284.95001220703125,298.0326538085937,293.6550598144531,297.5461120605469,297.2704772949219,284.9032897949219,1.0,0.7076823115348816,0.4859215021133423,0.4859215021133423,1.0,1.0,-3.0016510486602783,1.0835708379745483,1.91808021068573,0.4093970358371734,0.8634621500968933,0.8634621500968933,0.0,408.00286865234375,410.0,56999.6015625,0.0,3627.923583984375,1.0,279.4572448730469,283.24334716796875,296.6824951171875,300.3851928710937,293.1499938964844,293.1499938964844,279.75,38619.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902016282081604,1.0,0.0,0.0,3.5961785316467285,3.5962026119232178,8.629304488749767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.45263671875,0.0,1493.4168701171875,1895.4371337890625,0.0,3312.09326171875,0.895534336566925,1.0,0.0,3.0,1.0,0.0
18093060,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.78496915102005,0.5714150071144104,0.5237874984741211,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6870917677879333,0.3766495585441589,0.2580258548259735,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6704182028770447,0.3500201106071472,0.2540206611156463,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6552354097366333,0.3265987932682037,0.3218178153038025,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.5731496810913086,0.2175196558237075,1.0400553941726685,285.015380859375,284.95001220703125,298.0526733398437,293.6595764160156,297.5537414550781,297.27197265625,285.01434326171875,1.0,0.7086811661720276,0.4845941960811615,0.4845941960811615,1.0,1.0,-3.0116970539093018,1.0849940776824951,1.926702857017517,0.4083669781684875,0.967993974685669,0.967993974685669,0.0,407.8507385253906,410.0,56504.609375,0.0,3649.732666015625,1.0,279.7420654296875,283.3672180175781,296.6401062011719,300.24176025390625,293.1499938964844,293.1499938964844,279.45001220703125,32977.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824535012245178,1.0,0.0,0.0,3.7267873287200928,3.726811408996582,9.267498057852208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.228515625,0.0,1597.197021484375,1895.4371337890625,0.0,3239.569091796875,0.9204623103141784,1.0,0.0,3.0,1.0,0.0
18093120,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.78496915102005,0.5714150071144104,0.5237874984741211,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6870917677879333,0.3766495585441589,0.2580258548259735,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6704182028770447,0.3500201106071472,0.2540206611156463,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6552354097366333,0.3265987932682037,0.3218178153038025,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.5731496810913086,0.2175196558237075,1.0400553941726685,285.015380859375,284.95001220703125,298.0526733398437,293.6595764160156,297.5537414550781,297.27197265625,285.01434326171875,1.0,0.7086811661720276,0.4845941960811615,0.4845941960811615,1.0,1.0,-3.0116970539093018,1.0849940776824951,1.926702857017517,0.4083669781684875,0.967993974685669,0.967993974685669,0.0,407.8507385253906,410.0,56504.609375,0.0,3649.732666015625,1.0,279.7420654296875,283.3672180175781,296.6401062011719,300.24176025390625,293.1499938964844,293.1499938964844,279.45001220703125,32977.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824535012245178,1.0,0.0,0.0,3.7267873287200928,3.726811408996582,9.267498057852208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.228515625,0.0,1597.197021484375,1895.4371337890625,0.0,3239.569091796875,0.9204623103141784,1.0,0.0,3.0,1.0,0.0
18093180,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7853336930274963,0.571718692779541,0.5244790315628052,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6885620355606079,0.3787719905376434,0.2595684230327606,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6709368228912354,0.3505593538284302,0.2545713782310486,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6560173630714417,0.3275865018367767,0.3229431807994842,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.5736262798309326,0.2178380191326141,1.04215407371521,284.8988952636719,284.95001220703125,298.0742492675781,293.6636962890625,297.5563049316406,297.2648010253906,284.9012145996094,1.0,0.7096393704414368,0.4832668602466583,0.4832668602466583,1.0,1.0,-3.019723415374756,1.0855581760406494,1.934165120124817,0.4070838093757629,0.8683499693870544,0.8683499693870544,0.0,408.1408386230469,410.0,57305.76171875,0.0,3669.33544921875,1.0,279.45703125,283.2336730957031,296.69061279296875,300.4128112792969,293.1499938964844,293.1499938964844,279.75,38652.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917557001113892,1.0,0.0,0.0,3.62439489364624,3.6244192123413086,8.765250640863087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.53955078125,0.0,1524.571533203125,1895.4371337890625,0.0,3326.622802734375,0.9017913937568665,1.0,0.0,3.0,1.0,0.0
18093240,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7853336930274963,0.571718692779541,0.5244790315628052,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6885620355606079,0.3787719905376434,0.2595684230327606,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6709368228912354,0.3505593538284302,0.2545713782310486,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6560173630714417,0.3275865018367767,0.3229431807994842,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.5736262798309326,0.2178380191326141,1.04215407371521,284.8988952636719,284.95001220703125,298.0742492675781,293.6636962890625,297.5563049316406,297.2648010253906,284.9012145996094,1.0,0.7096393704414368,0.4832668602466583,0.4832668602466583,1.0,1.0,-3.019723415374756,1.0855581760406494,1.934165120124817,0.4070838093757629,0.8683499693870544,0.8683499693870544,0.0,408.1408386230469,410.0,57305.76171875,0.0,3669.33544921875,1.0,279.45703125,283.2336730957031,296.69061279296875,300.4128112792969,293.1499938964844,293.1499938964844,279.75,38652.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917557001113892,1.0,0.0,0.0,3.62439489364624,3.6244192123413086,8.765250640863087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.53955078125,0.0,1524.571533203125,1895.4371337890625,0.0,3326.622802734375,0.9017913937568665,1.0,0.0,3.0,1.0,0.0
18093300,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7855173349380493,0.5725226402282715,0.5247974991798401,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6892834901809692,0.3801039457321167,0.2603124976158142,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6711705327033997,0.3511087298393249,0.2548045516014099,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6563823819160461,0.3282943069934845,0.3234494030475616,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.5738199949264526,0.2181315869092941,1.0429447889328003,285.0242004394531,284.95001220703125,298.0856628417969,293.6656188964844,297.5600891113281,297.2647399902344,285.02752685546875,1.0,0.7100543975830078,0.4826032221317291,0.4826032221317291,1.0,1.0,-3.0232176780700684,1.0856283903121948,1.937589168548584,0.4062589406967163,0.9552929997444152,0.9552929997444152,0.0,408.2209777832031,410.0,56556.2578125,0.0,3677.6669921875,1.0,279.7015991210937,283.3721008300781,296.6362609863281,300.2054138183594,293.1499938964844,293.1499938964844,279.75,33996.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857859969139099,1.0,0.0,0.0,3.675269603729248,3.675293684005737,9.013048725137196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.7470703125,0.0,1546.3729248046875,1895.4371337890625,0.0,3270.777587890625,0.9113528728485109,1.0,0.0,3.0,1.0,0.0
18093360,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7861693501472473,0.5736057162284851,0.5257014632225037,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6903455257415771,0.3815989196300506,0.2612561881542206,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6717568635940552,0.3518188893795013,0.2552591860294342,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6570502519607544,0.3291358351707458,0.3241929709911346,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.5743331909179688,0.218534305691719,1.0445208549499512,285.01739501953125,284.95001220703125,298.0975646972656,293.6674194335937,297.5653686523437,297.26678466796875,285.015869140625,1.0,0.7105796933174133,0.4819362759590149,0.4819362759590149,1.0,1.0,-3.029257535934448,1.0867083072662354,1.942549109458924,0.4059362411499023,0.9755313396453856,0.9755313396453856,0.0,407.970458984375,410.0,56773.6328125,0.0,3690.07568359375,1.0,279.7428894042969,283.361328125,296.6467590332031,300.26580810546875,293.1499938964844,293.1499938964844,279.45001220703125,32977.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838794827461243,1.0,0.0,0.0,3.75214958190918,3.752174139022827,9.394065614287684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.0634765625,0.0,1626.5662841796875,1895.4371337890625,0.0,3252.92578125,0.9260386824607848,1.0,0.0,3.0,1.0,0.0
18093420,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7865455150604248,0.5739004015922546,0.5263990759849548,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6918367743492126,0.3837547898292541,0.2628247141838074,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6722406148910522,0.3522796332836151,0.2557639181613922,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6577937006950378,0.3300411105155945,0.3252501785755157,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.5747718214988708,0.2188043743371963,1.0464236736297607,284.8970642089844,284.95001220703125,298.12274169921875,293.6706848144531,297.5694885253906,297.2601928710937,284.8993835449219,1.0,0.7114940285682678,0.4806023836135864,0.4806023836135864,1.0,1.0,-3.036963701248169,1.087057113647461,1.9499064683914185,0.4046942591667175,0.873273491859436,0.873273491859436,0.0,408.2359619140625,410.0,57584.58984375,0.0,3708.979248046875,1.0,279.45684814453125,283.2242126464844,296.69732666015625,300.43731689453125,293.1499938964844,293.1499938964844,279.75,38649.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931601047515869,1.0,0.0,0.0,3.6508843898773193,3.650908708572388,8.893842391444196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.94091796875,0.0,1553.9832763671875,1895.4371337890625,0.0,3339.74755859375,0.9076361060142516,1.0,0.0,3.0,1.0,0.0
18093480,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7865455150604248,0.5739004015922546,0.5263990759849548,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6918367743492126,0.3837547898292541,0.2628247141838074,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6722406148910522,0.3522796332836151,0.2557639181613922,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6577937006950378,0.3300411105155945,0.3252501785755157,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.5747718214988708,0.2188043743371963,1.0464236736297607,284.8970642089844,284.95001220703125,298.12274169921875,293.6706848144531,297.5694885253906,297.2601928710937,284.8993835449219,1.0,0.7114940285682678,0.4806023836135864,0.4806023836135864,1.0,1.0,-3.036963701248169,1.087057113647461,1.9499064683914185,0.4046942591667175,0.873273491859436,0.873273491859436,0.0,408.2359619140625,410.0,57584.58984375,0.0,3708.979248046875,1.0,279.45684814453125,283.2242126464844,296.69732666015625,300.43731689453125,293.1499938964844,293.1499938964844,279.75,38649.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931601047515869,1.0,0.0,0.0,3.6508843898773193,3.650908708572388,8.893842391444196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.94091796875,0.0,1553.9832763671875,1895.4371337890625,0.0,3339.74755859375,0.9076361060142516,1.0,0.0,3.0,1.0,0.0
18093540,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7873761653900146,0.5757750272750854,0.5276094675064087,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6936331391334534,0.3866251111030578,0.2645381689071655,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6730120778083801,0.3534692227840423,0.2563972771167755,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6587775945663452,0.3315167725086212,0.3264234960079193,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.5754302740097046,0.2194572389125824,1.0485767126083374,285.0184631347656,284.95001220703125,298.1499938964844,293.6734619140625,297.5801696777344,297.2626647949219,285.0169372558594,1.0,0.71239173412323,0.4792684912681579,0.4792684912681579,1.0,1.0,-3.0461130142211914,1.0879768133163452,1.9581362009048464,0.4035116732120514,0.9823915362358092,0.9823915362358092,0.0,408.0545959472656,410.0,57017.1328125,0.0,3728.9521484375,1.0,279.7432861328125,283.3548889160156,296.652587890625,300.2875671386719,293.1499938964844,293.1499938964844,279.45001220703125,33044.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852264285087585,1.0,0.0,0.0,3.775378465652466,3.775403022766113,9.510738436802058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.8017578125,0.0,1654.3072509765625,1895.4371337890625,0.0,3265.53857421875,0.9312428832054138,1.0,0.0,3.0,1.0,0.0
18093600,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7873761653900146,0.5757750272750854,0.5276094675064087,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6936331391334534,0.3866251111030578,0.2645381689071655,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6730120778083801,0.3534692227840423,0.2563972771167755,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6587775945663452,0.3315167725086212,0.3264234960079193,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.5754302740097046,0.2194572389125824,1.0485767126083374,285.0184631347656,284.95001220703125,298.1499938964844,293.6734619140625,297.5801696777344,297.2626647949219,285.0169372558594,1.0,0.71239173412323,0.4792684912681579,0.4792684912681579,1.0,1.0,-3.0461130142211914,1.0879768133163452,1.9581362009048464,0.4035116732120514,0.9823915362358092,0.9823915362358092,0.0,408.0545959472656,410.0,57017.1328125,0.0,3728.9521484375,1.0,279.7432861328125,283.3548889160156,296.652587890625,300.2875671386719,293.1499938964844,293.1499938964844,279.45001220703125,33044.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852264285087585,1.0,0.0,0.0,3.775378465652466,3.775403022766113,9.510738436802058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.8017578125,0.0,1654.3072509765625,1895.4371337890625,0.0,3265.53857421875,0.9312428832054138,1.0,0.0,3.0,1.0,0.0
18093660,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7877300381660461,0.5759754776954651,0.528260350227356,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6950784921646118,0.3887055516242981,0.2660693526268005,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.673450767993927,0.3538442254066467,0.2568516731262207,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.659461259841919,0.3323155343532562,0.3273903131484985,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.5758233070373535,0.2196743786334991,1.0502740144729614,284.89215087890625,284.95001220703125,298.1781311035156,293.6747741699219,297.58551025390625,297.2565002441406,284.8948669433594,1.0,0.713239312171936,0.4779704213142395,0.4779704213142395,1.0,1.0,-3.053283452987671,1.0881305932998655,1.9651528596878047,0.4022113978862762,0.8775402307510376,0.8775402307510376,0.0,408.2961120605469,410.0,57843.87109375,0.0,3746.645263671875,1.0,279.45758056640625,283.2122497558594,296.703857421875,300.4632568359375,293.1499938964844,293.1499938964844,279.45001220703125,38778.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945439457893372,1.0,0.0,0.0,3.679227352142334,3.679252147674561,9.03246984762518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.6826171875,0.0,1586.8873291015625,1895.4371337890625,0.0,3352.675048828125,0.9138219356536864,1.0,0.0,3.0,1.0,0.0
18093720,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7877222895622253,0.5759885311126709,0.5282584428787231,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6951220035552979,0.388792335987091,0.266122817993164,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6734507083892822,0.3538589477539062,0.2568580210208893,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6594736576080322,0.3323473334312439,0.3274165093898773,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.5758224129676819,0.2196812182664871,1.0502960681915283,284.8946533203125,284.95001220703125,298.1793212890625,293.6748046875,297.58575439453125,297.2562561035156,284.8970947265625,1.0,0.7132666707038879,0.4779163300991058,0.4779163300991058,1.0,1.0,-3.053438425064087,1.0880792140960691,1.965359091758728,0.402125209569931,0.8776957392692566,0.8776957392692566,0.0,408.319580078125,410.0,57836.875,0.0,3747.124267578125,1.0,279.4564514160156,283.2142028808594,296.7020568847656,300.4587707519531,293.1499938964844,293.1499938964844,279.75,38713.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945896625518799,1.0,0.0,0.0,3.6760430335998535,3.67606782913208,9.016842454911966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.95068359375,0.0,1582.781494140625,1895.4371337890625,0.0,3353.101806640625,0.9131249189376832,1.0,0.0,3.0,1.0,0.0
18093780,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7885024547576904,0.5777841210365295,0.5293874740600586,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6969031691551208,0.3916817009449005,0.2678438425064087,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6741715669631958,0.3549889922142029,0.2574444115161896,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6604064702987671,0.3337591290473938,0.3285232186317444,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.5764261484146118,0.2202919274568557,1.052243709564209,285.0193176269531,284.95001220703125,298.2105407714844,293.6737060546875,297.5978698730469,297.2589111328125,285.0178527832031,1.0,0.7141197323799133,0.4765641689300537,0.4765641689300537,1.0,1.0,-3.062119483947754,1.0887179374694824,1.973401427268982,0.4007337689399719,0.9887433648109436,0.9887433648109436,0.0,408.1423034667969,410.0,57230.72265625,0.0,3766.1953125,1.0,279.7434387207031,283.34820556640625,296.6535339355469,300.3033447265625,293.1499938964844,293.1499938964844,279.45001220703125,33120.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867897987365723,1.0,0.0,0.0,3.7966485023498535,3.796673536300659,9.6182066045003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.3466796875,0.0,1680.1114501953125,1895.4371337890625,0.0,3280.173583984375,0.9361078143119812,1.0,0.0,3.0,1.0,0.0
18093840,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7885024547576904,0.5777841210365295,0.5293874740600586,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6969031691551208,0.3916817009449005,0.2678438425064087,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6741715669631958,0.3549889922142029,0.2574444115161896,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6604064702987671,0.3337591290473938,0.3285232186317444,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.5764261484146118,0.2202919274568557,1.052243709564209,285.0193176269531,284.95001220703125,298.2105407714844,293.6737060546875,297.5978698730469,297.2589111328125,285.0178527832031,1.0,0.7141197323799133,0.4765641689300537,0.4765641689300537,1.0,1.0,-3.062119483947754,1.0887179374694824,1.973401427268982,0.4007337689399719,0.9887433648109436,0.9887433648109436,0.0,408.1423034667969,410.0,57230.72265625,0.0,3766.1953125,1.0,279.7434387207031,283.34820556640625,296.6535339355469,300.3033447265625,293.1499938964844,293.1499938964844,279.45001220703125,33120.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867897987365723,1.0,0.0,0.0,3.7966485023498535,3.796673536300659,9.6182066045003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.3466796875,0.0,1680.1114501953125,1895.4371337890625,0.0,3280.173583984375,0.9361078143119812,1.0,0.0,3.0,1.0,0.0
18093900,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7889183759689331,0.5780157446861267,0.530004620552063,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6978330016136169,0.3928620219230652,0.2687509655952453,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6745746731758118,0.3552600145339966,0.2577845156192779,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6609109044075012,0.3342323303222656,0.3291321694850921,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.5767832398414612,0.2204532325267791,1.0534738302230835,284.8791198730469,284.95001220703125,298.226806640625,293.6723022460937,297.6019897460937,297.2569885253906,284.8743591308594,1.0,0.7146027684211731,0.4758880734443664,0.4758880734443664,1.0,1.0,-3.067045211791992,1.089249610900879,1.977795481681824,0.4002381265163421,0.8963440656661987,0.8963440656661987,0.0,408.08642578125,410.0,58283.5,0.0,3777.26904296875,1.0,279.49432373046875,283.1869506835937,296.7098693847656,300.5301818847656,293.1499938964844,293.1499938964844,279.45001220703125,36697.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936576843261719,1.0,0.0,0.0,3.781720399856568,3.7817459106445312,9.542719681121523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.0791015625,0.0,1690.1201171875,1895.4371337890625,0.0,3344.396728515625,0.9333500266075134,1.0,0.0,3.0,1.0,0.0
18093960,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7888019680976868,0.5779014229774475,0.5299587845802307,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6983796954154968,0.3938566148281097,0.269437164068222,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.674567461013794,0.3553181886672973,0.257865309715271,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.66105717420578,0.3345241844654083,0.3294575214385986,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.5767719745635986,0.2204740345478058,1.053784966468811,284.89312744140625,284.95001220703125,298.2434997558594,293.6703186035156,297.604736328125,297.252685546875,284.8955383300781,1.0,0.7149525284767151,0.4752184152603149,0.4752184152603149,1.0,1.0,-3.0690338611602783,1.088616132736206,1.9804178476333616,0.399201363325119,0.8822880387306213,0.8822880387306213,0.0,408.4071960449219,410.0,58054.5546875,0.0,3783.549072265625,1.0,279.45672607421875,283.2048645019531,296.69793701171875,300.4697265625,293.1499938964844,293.1499938964844,279.75,38660.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962289690971375,1.0,0.0,0.0,3.699312925338745,3.699337720870972,9.131358638114762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.16455078125,0.0,1608.8995361328125,1895.4371337890625,0.0,3368.40771484375,0.9183303117752076,1.0,0.0,3.0,1.0,0.0
18094020,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7895303964614868,0.5796003341674805,0.530999481678009,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7001468539237976,0.3967621624469757,0.2711663842201233,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6752462387084961,0.3563936352729797,0.2584119141101837,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6619462966918945,0.3358770310878753,0.3305062353610992,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.5773290991783142,0.2210458517074585,1.0555527210235596,285.0198974609375,284.95001220703125,298.2780456542969,293.664794921875,297.61798095703125,297.2554626464844,285.0184631347656,1.0,0.7157623767852783,0.4738790988922119,0.4738790988922119,1.0,1.0,-3.07728910446167,1.0890586376190186,1.9882303476333616,0.3976706266403198,0.9943978786468506,0.9943978786468506,0.0,408.2290344238281,410.0,57404.140625,0.0,3801.76708984375,1.0,279.7435913085937,283.3411865234375,296.6449279785156,300.3071594238281,293.1499938964844,293.1499938964844,279.45001220703125,33196.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885113000869751,1.0,0.0,0.0,3.815702199935913,3.815727472305298,9.714987072584336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.84765625,0.0,1703.5274658203125,1895.4371337890625,0.0,3296.28271484375,0.9404740929603576,1.0,0.0,3.0,1.0,0.0
18094080,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7895303964614868,0.5796003341674805,0.530999481678009,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7001468539237976,0.3967621624469757,0.2711663842201233,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6752462387084961,0.3563936352729797,0.2584119141101837,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6619462966918945,0.3358770310878753,0.3305062353610992,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.5773290991783142,0.2210458517074585,1.0555527210235596,285.0198974609375,284.95001220703125,298.2780456542969,293.664794921875,297.61798095703125,297.2554626464844,285.0184631347656,1.0,0.7157623767852783,0.4738790988922119,0.4738790988922119,1.0,1.0,-3.07728910446167,1.0890586376190186,1.9882303476333616,0.3976706266403198,0.9943978786468506,0.9943978786468506,0.0,408.2290344238281,410.0,57404.140625,0.0,3801.76708984375,1.0,279.7435913085937,283.3411865234375,296.6449279785156,300.3071594238281,293.1499938964844,293.1499938964844,279.45001220703125,33196.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885113000869751,1.0,0.0,0.0,3.815702199935913,3.815727472305298,9.714987072584336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.84765625,0.0,1703.5274658203125,1895.4371337890625,0.0,3296.28271484375,0.9404740929603576,1.0,0.0,3.0,1.0,0.0
18094140,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7897791862487793,0.5796025395393372,0.5314822793006897,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7016105651855469,0.3989410102367401,0.2727680206298828,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6756048202514648,0.3566655218601227,0.2587977051734924,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6625566482543945,0.3365801870822906,0.3313879072666168,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.5776347517967224,0.221188873052597,1.0569368600845337,284.8910522460937,284.95001220703125,298.3140563964844,293.6572570800781,297.6258544921875,297.24932861328125,284.8934936523437,1.0,0.7165548801422119,0.4725397527217865,0.4725397527217865,1.0,1.0,-3.08381724357605,1.0887643098831177,1.995052933692932,0.3960375785827636,0.885896623134613,0.885896623134613,0.0,408.4933471679688,410.0,58226.68359375,0.0,3818.338134765625,1.0,279.4561767578125,283.1949157714844,296.6852722167969,300.4689636230469,293.1499938964844,293.1499938964844,279.75,38724.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980028629302979,1.0,0.0,0.0,3.719491481781006,3.719516515731812,9.231247872776294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.98486328125,0.0,1632.6341552734375,1895.4371337890625,0.0,3384.9609375,0.9227509498596193,1.0,0.0,3.0,1.0,0.0
