time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094200,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7897791862487793,0.5796025395393372,0.5314822793006897,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7016105651855469,0.3989410102367401,0.2727680206298828,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6756048202514648,0.3566655218601227,0.2587977051734924,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6625566482543945,0.3365801870822906,0.3313879072666168,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.5776347517967224,0.221188873052597,1.0569368600845337,284.8910522460937,284.95001220703125,298.3140563964844,293.6572570800781,297.6258544921875,297.24932861328125,284.8934936523437,1.0,0.7165548801422119,0.4725397527217865,0.4725397527217865,1.0,1.0,-3.08381724357605,1.0887643098831177,1.995052933692932,0.3960375785827636,0.885896623134613,0.885896623134613,0.0,408.4933471679688,410.0,58226.68359375,0.0,3818.338134765625,1.0,279.4561767578125,283.1949157714844,296.6852722167969,300.4689636230469,293.1499938964844,293.1499938964844,279.75,38724.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980028629302979,1.0,0.0,0.0,3.719491481781006,3.719516515731812,9.231247872776294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.98486328125,0.0,1632.6341552734375,1895.4371337890625,0.0,3384.9609375,0.9227509498596193,1.0,0.0,3.0,1.0,0.0
18094260,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7904501557350159,0.5811958312988281,0.5324185490608215,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7033617496490479,0.4018626809120178,0.2745024859905243,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6762447953224182,0.3576929867267608,0.2593058049678802,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6634051203727722,0.3378800451755523,0.3323805928230285,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.5781489014625549,0.221725732088089,1.058530330657959,285.0203857421875,284.95001220703125,298.351318359375,293.6478271484375,297.6400451660156,297.252197265625,285.0189819335937,1.0,0.7173208594322205,0.4712394475936889,0.4712394475936889,1.0,1.0,-3.091632843017578,1.0890487432479858,2.0025839805603027,0.3945671617984772,0.9993191361427308,0.9993191361427308,0.0,408.3157348632813,410.0,57538.6484375,0.0,3835.658935546875,1.0,279.74371337890625,283.3340759277344,296.6278991699219,300.2997436523437,293.1499938964844,293.1499938964844,279.45001220703125,33271.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902587890625,1.0,0.0,0.0,3.832288265228272,3.8323137760162354,9.799629197004831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.537109375,0.0,1724.14892578125,1895.4371337890625,0.0,3312.627685546875,0.9442793130874634,1.0,0.0,3.0,1.0,0.0
18094320,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7904501557350159,0.5811958312988281,0.5324185490608215,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7033617496490479,0.4018626809120178,0.2745024859905243,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6762447953224182,0.3576929867267608,0.2593058049678802,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6634051203727722,0.3378800451755523,0.3323805928230285,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.5781489014625549,0.221725732088089,1.058530330657959,285.0203857421875,284.95001220703125,298.351318359375,293.6478271484375,297.6400451660156,297.252197265625,285.0189819335937,1.0,0.7173208594322205,0.4712394475936889,0.4712394475936889,1.0,1.0,-3.091632843017578,1.0890487432479858,2.0025839805603027,0.3945671617984772,0.9993191361427308,0.9993191361427308,0.0,408.3157348632813,410.0,57538.6484375,0.0,3835.658935546875,1.0,279.74371337890625,283.3340759277344,296.6278991699219,300.2997436523437,293.1499938964844,293.1499938964844,279.45001220703125,33271.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902587890625,1.0,0.0,0.0,3.832288265228272,3.8323137760162354,9.799629197004831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.537109375,0.0,1724.14892578125,1895.4371337890625,0.0,3312.627685546875,0.9442793130874634,1.0,0.0,3.0,1.0,0.0
18094380,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7906471490859985,0.5810776948928833,0.5328030586242676,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7048142552375793,0.4040466547012329,0.2761115133762359,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6765729188919067,0.3579158782958984,0.2596602439880371,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6639812588691711,0.3385286629199981,0.3332142531871795,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5784209370613098,0.2218344062566757,1.0597708225250244,284.8896179199219,284.95001220703125,298.3897705078125,293.6366271972656,297.64874267578125,297.2461853027344,284.8919982910156,1.0,0.7180734276771545,0.4699391424655914,0.4699391424655914,1.0,1.0,-3.097788095474243,1.0886285305023191,2.009159564971924,0.3930355012416839,0.8893311619758606,0.8893311619758606,0.0,408.5773620605469,410.0,58361.5703125,0.0,3851.448974609375,1.0,279.4560546875,283.1856384277344,296.6646728515625,300.4576721191406,293.1499938964844,293.1499938964844,279.75,38727.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997486233711243,1.0,0.0,0.0,3.737257957458496,3.737283229827881,9.319646778749302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.3984375,0.0,1653.329833984375,1895.4371337890625,0.0,3401.24072265625,0.9266927242279052,1.0,0.0,3.0,1.0,0.0
18094440,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7906471490859985,0.5810776948928833,0.5328030586242676,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7048142552375793,0.4040466547012329,0.2761115133762359,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6765729188919067,0.3579158782958984,0.2596602439880371,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6639812588691711,0.3385286629199981,0.3332142531871795,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5784209370613098,0.2218344062566757,1.0597708225250244,284.8896179199219,284.95001220703125,298.3897705078125,293.6366271972656,297.64874267578125,297.2461853027344,284.8919982910156,1.0,0.7180734276771545,0.4699391424655914,0.4699391424655914,1.0,1.0,-3.097788095474243,1.0886285305023191,2.009159564971924,0.3930355012416839,0.8893311619758606,0.8893311619758606,0.0,408.5773620605469,410.0,58361.5703125,0.0,3851.448974609375,1.0,279.4560546875,283.1856384277344,296.6646728515625,300.4576721191406,293.1499938964844,293.1499938964844,279.75,38727.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997486233711243,1.0,0.0,0.0,3.737257957458496,3.737283229827881,9.319646778749302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.3984375,0.0,1653.329833984375,1895.4371337890625,0.0,3401.24072265625,0.9266927242279052,1.0,0.0,3.0,1.0,0.0
18094500,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7906957864761353,0.5816589593887329,0.5329035520553589,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7054933309555054,0.405420184135437,0.2768700718879699,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6766762733459473,0.3583087921142578,0.2597747445106506,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6642122268676758,0.3390708565711975,0.3335522413253784,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.5784814953804016,0.2220211625099182,1.060058355331421,285.0224304199219,284.95001220703125,298.40936279296875,293.6304016113281,297.6553649902344,297.2464904785156,285.0260925292969,1.0,0.7183747887611389,0.4692890048027038,0.4692890048027038,1.0,1.0,-3.100095272064209,1.0881216526031494,2.01197361946106,0.3919529020786285,0.9795536398887634,0.9795536398887634,0.0,408.6746520996094,410.0,57483.390625,0.0,3857.388916015625,1.0,279.7040405273437,283.3328552246094,296.60205078125,300.23468017578125,293.1499938964844,293.1499938964844,279.75,34382.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938621878623962,1.0,0.0,0.0,3.777650833129883,3.777675867080689,9.522191248834132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.0419921875,0.0,1667.348876953125,1895.4371337890625,0.0,3346.30712890625,0.9345073103904724,1.0,0.0,3.0,1.0,0.0
18094560,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7912507653236389,0.5825474858283997,0.5336263179779053,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7065430283546448,0.4069800078868866,0.2778511345386505,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6771734952926636,0.3588975071907043,0.2601346969604492,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6647881865501404,0.339777797460556,0.3341569602489471,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.5788917541503906,0.2223372012376785,1.0612084865570068,285.0209045410156,284.95001220703125,298.42919921875,293.6238098144531,297.6635437011719,297.2490539550781,285.0196838378906,1.0,0.7187977433204651,0.4686419665813446,0.4686419665813446,1.0,1.0,-3.105188608169556,1.088720440864563,2.016468048095703,0.391305536031723,1.0,1.0,0.0,408.4006958007813,410.0,57635.09765625,0.0,3867.913330078125,1.0,279.74365234375,283.3271789550781,296.60382080078125,300.2825927734375,293.1499938964844,293.1499938964844,279.45001220703125,33368.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892011821269989,1.0,0.0,0.0,3.845783472061157,3.845808982849121,9.868767847365234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.1708984375,0.0,1741.3428955078125,1895.4371337890625,0.0,3329.016845703125,0.947449803352356,1.0,0.0,3.0,1.0,0.0
18094620,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7913720607757568,0.5823049545288086,0.5338967442512512,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7079655528068542,0.4091688394546509,0.2794641554355621,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.677457869052887,0.3590782880783081,0.260458767414093,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6653175354003906,0.3403775990009308,0.3349442481994629,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.579116940498352,0.2224136590957641,1.0623064041137695,284.8901062011719,284.95001220703125,298.4695129394531,293.6094970703125,297.6728515625,297.24322509765625,284.8920593261719,1.0,0.7195102572441101,0.4673478901386261,0.4673478901386261,1.0,1.0,-3.1109490394592285,1.0881561040878296,2.0227930545806885,0.3891861736774444,0.8929094076156616,0.8929094076156616,0.0,408.6636657714844,410.0,58460.13671875,0.0,3882.876708984375,1.0,279.45684814453125,283.1779479980469,296.6367492675781,300.4363708496094,293.1499938964844,293.1499938964844,279.75,38632.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014115929603576,1.0,0.0,0.0,3.7525112628936768,3.7525365352630615,9.3958760771784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.021484375,0.0,1670.4892578125,1895.4371337890625,0.0,3416.739013671875,0.9300765991210938,1.0,0.0,3.0,1.0,0.0
18094680,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7913720607757568,0.5823049545288086,0.5338967442512512,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7079655528068542,0.4091688394546509,0.2794641554355621,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.677457869052887,0.3590782880783081,0.260458767414093,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6653175354003906,0.3403775990009308,0.3349442481994629,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.579116940498352,0.2224136590957641,1.0623064041137695,284.8901062011719,284.95001220703125,298.4695129394531,293.6094970703125,297.6728515625,297.24322509765625,284.8920593261719,1.0,0.7195102572441101,0.4673478901386261,0.4673478901386261,1.0,1.0,-3.1109490394592285,1.0881561040878296,2.0227930545806885,0.3891861736774444,0.8929094076156616,0.8929094076156616,0.0,408.6636657714844,410.0,58460.13671875,0.0,3882.876708984375,1.0,279.45684814453125,283.1779479980469,296.6367492675781,300.4363708496094,293.1499938964844,293.1499938964844,279.75,38632.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014115929603576,1.0,0.0,0.0,3.7525112628936768,3.7525365352630615,9.3958760771784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.021484375,0.0,1670.4892578125,1895.4371337890625,0.0,3416.739013671875,0.9300765991210938,1.0,0.0,3.0,1.0,0.0
18094740,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7919123768806458,0.583651602268219,0.5346177816390991,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7096643447875977,0.4121173322200775,0.2812142372131347,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6780276298522949,0.3600249290466308,0.2609104216098785,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6660897731781006,0.3415855467319488,0.3358492851257324,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.5795506238937378,0.2228877991437912,1.0636214017868042,285.0218200683594,284.95001220703125,298.510498046875,293.5938720703125,297.68817138671875,297.2461853027344,285.0206604003906,1.0,0.7201968431472778,0.4660538136959076,0.4660538136959076,1.0,1.0,-3.11802339553833,1.088119387626648,2.029904127120972,0.3868979215621948,1.0,1.0,0.0,408.4768981933594,410.0,57693.515625,0.0,3898.61865234375,1.0,279.743896484375,283.3206787109375,296.57379150390625,300.25738525390625,293.1499938964844,293.1499938964844,279.45001220703125,33497.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936951756477356,1.0,0.0,0.0,3.856740474700928,3.856766223907471,9.925082622430637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.3310546875,0.0,1755.7901611328125,1895.4371337890625,0.0,3344.746826171875,0.9498947262763976,1.0,0.0,3.0,1.0,0.0
18094800,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7919123768806458,0.583651602268219,0.5346177816390991,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7096643447875977,0.4121173322200775,0.2812142372131347,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6780276298522949,0.3600249290466308,0.2609104216098785,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6660897731781006,0.3415855467319488,0.3358492851257324,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.5795506238937378,0.2228877991437912,1.0636214017868042,285.0218200683594,284.95001220703125,298.510498046875,293.5938720703125,297.68817138671875,297.2461853027344,285.0206604003906,1.0,0.7201968431472778,0.4660538136959076,0.4660538136959076,1.0,1.0,-3.11802339553833,1.088119387626648,2.029904127120972,0.3868979215621948,1.0,1.0,0.0,408.4768981933594,410.0,57693.515625,0.0,3898.61865234375,1.0,279.743896484375,283.3206787109375,296.57379150390625,300.25738525390625,293.1499938964844,293.1499938964844,279.45001220703125,33497.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936951756477356,1.0,0.0,0.0,3.856740474700928,3.856766223907471,9.925082622430637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.3310546875,0.0,1755.7901611328125,1895.4371337890625,0.0,3344.746826171875,0.9498947262763976,1.0,0.0,3.0,1.0,0.0
18094860,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7919702529907227,0.5832673907279968,0.5347728729248047,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.711040198802948,0.4143069684505462,0.2828330099582672,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6782910227775574,0.360181450843811,0.2612164616584778,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6665933132171631,0.3421533405780792,0.3366051614284515,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.5797473192214966,0.2229378521442413,1.064609169960022,284.88970947265625,284.95001220703125,298.5520324707031,293.5770263671875,297.6979064941406,297.2406005859375,284.8916320800781,1.0,0.720874547958374,0.4647478461265564,0.4647478461265564,1.0,1.0,-3.123463630676269,1.0873591899871826,2.036104202270508,0.384615033864975,0.8955265283584595,0.8955265283584595,0.0,408.7369079589844,410.0,58524.96875,0.0,3912.892822265625,1.0,279.456787109375,283.1698608398437,296.6043395996094,300.40838623046875,293.1499938964844,293.1499938964844,279.75,38619.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030951857566832,1.0,0.0,0.0,3.764815092086792,3.764840602874756,9.457591545469768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.57275390625,0.0,1684.916259765625,1895.4371337890625,0.0,3432.418701171875,0.9327945709228516,1.0,0.0,3.0,1.0,0.0
18094920,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7919702529907227,0.5832673907279968,0.5347728729248047,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.711040198802948,0.4143069684505462,0.2828330099582672,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6782910227775574,0.360181450843811,0.2612164616584778,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6665933132171631,0.3421533405780792,0.3366051614284515,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.5797473192214966,0.2229378521442413,1.064609169960022,284.88970947265625,284.95001220703125,298.5520324707031,293.5770263671875,297.6979064941406,297.2406005859375,284.8916320800781,1.0,0.720874547958374,0.4647478461265564,0.4647478461265564,1.0,1.0,-3.123463630676269,1.0873591899871826,2.036104202270508,0.384615033864975,0.8955265283584595,0.8955265283584595,0.0,408.7369079589844,410.0,58524.96875,0.0,3912.892822265625,1.0,279.456787109375,283.1698608398437,296.6043395996094,300.40838623046875,293.1499938964844,293.1499938964844,279.75,38619.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030951857566832,1.0,0.0,0.0,3.764815092086792,3.764840602874756,9.457591545469768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.57275390625,0.0,1684.916259765625,1895.4371337890625,0.0,3432.418701171875,0.9327945709228516,1.0,0.0,3.0,1.0,0.0
18094980,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7924531698226929,0.5844499468803406,0.5353558659553528,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7126802802085876,0.4172520339488983,0.2845814228057861,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.67886883020401,0.3611260950565338,0.2616644501686096,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6673679351806641,0.3433510065078735,0.3374968469142914,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.580165684223175,0.2233862876892089,1.065807223320007,285.021728515625,284.95001220703125,298.593994140625,293.5591125488281,297.7134094238281,297.2436828613281,285.02117919921875,1.0,0.7215256690979004,0.4634418487548828,0.4634418487548828,1.0,1.0,-3.130209445953369,1.087052822113037,2.043156623840332,0.3828949332237243,1.0,1.0,0.0,408.546142578125,410.0,57721.62890625,0.0,3927.9248046875,1.0,279.7432556152344,283.3138427734375,296.5396728515625,300.2257080078125,293.1499938964844,293.1499938964844,279.45001220703125,33706.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954172730445862,1.0,0.0,0.0,3.864285469055176,3.864311218261719,9.963953289116034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.591796875,0.0,1766.726806640625,1895.4371337890625,0.0,3360.830078125,0.9517859816551208,1.0,0.0,3.0,1.0,0.0
18095040,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7924531698226929,0.5844499468803406,0.5353558659553528,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7126802802085876,0.4172520339488983,0.2845814228057861,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.67886883020401,0.3611260950565338,0.2616644501686096,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6673679351806641,0.3433510065078735,0.3374968469142914,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.580165684223175,0.2233862876892089,1.065807223320007,285.021728515625,284.95001220703125,298.593994140625,293.5591125488281,297.7134094238281,297.2436828613281,285.02117919921875,1.0,0.7215256690979004,0.4634418487548828,0.4634418487548828,1.0,1.0,-3.130209445953369,1.087052822113037,2.043156623840332,0.3828949332237243,1.0,1.0,0.0,408.546142578125,410.0,57721.62890625,0.0,3927.9248046875,1.0,279.7432556152344,283.3138427734375,296.5396728515625,300.2257080078125,293.1499938964844,293.1499938964844,279.45001220703125,33706.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954172730445862,1.0,0.0,0.0,3.864285469055176,3.864311218261719,9.963953289116034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.591796875,0.0,1766.726806640625,1895.4371337890625,0.0,3360.830078125,0.9517859816551208,1.0,0.0,3.0,1.0,0.0
18095100,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7927318811416626,0.5843816995620728,0.5357065200805664,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7135374546051025,0.4184525310993194,0.2855076491832733,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6792210936546326,0.3613222539424896,0.2619503438472748,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6678128242492676,0.3437309861183166,0.3380170166492462,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.5804477334022522,0.2234774827957153,1.0667154788970947,284.88201904296875,284.95001220703125,298.6150817871094,293.5498352050781,297.7192077636719,297.2422790527344,284.87713623046875,1.0,0.7219164967536926,0.4627888798713684,0.4627888798713684,1.0,1.0,-3.134289503097534,1.0871479511260986,2.0471415519714355,0.3823510706424713,0.9165748953819276,0.9165748953819276,0.0,408.4742736816406,410.0,58795.5546875,0.0,3937.2548828125,1.0,279.49365234375,283.1513366699219,296.58673095703125,300.4411315917969,293.1499938964844,293.1499938964844,279.45001220703125,36676.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021564722061156,1.0,0.0,0.0,3.85235857963562,3.852384567260742,9.902541933115572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.9833984375,0.0,1775.511474609375,1895.4371337890625,0.0,3423.677490234375,0.9494028687477112,1.0,0.0,3.0,1.0,0.0
18095160,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7924562096595764,0.5839204788208008,0.5353743433952332,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7140123844146729,0.4194380640983581,0.2861962616443634,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6791473031044006,0.3612858951091766,0.2619730830192566,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6678798198699951,0.3439120054244995,0.3382469117641449,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5803511142730713,0.2234143614768982,1.0666879415512085,284.8885803222656,284.95001220703125,298.63623046875,293.54034423828125,297.7234191894531,297.2384033203125,284.8907775878906,1.0,0.7221696972846985,0.4621481299400329,0.4621481299400329,1.0,1.0,-3.135347366333008,1.086085557937622,2.0492618083953857,0.3812857270240783,0.8972834348678589,0.8972834348678589,0.0,408.80078125,410.0,58561.0234375,0.0,3941.52734375,1.0,279.4563293457031,283.1615600585937,296.5680236816406,300.3747253417969,293.1499938964844,293.1499938964844,279.75,38640.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047526717185974,1.0,0.0,0.0,3.774780511856079,3.774806261062622,9.507727440905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.41064453125,0.0,1696.9075927734375,1895.4371337890625,0.0,3447.844482421875,0.9350136518478394,1.0,0.0,3.0,1.0,0.0
18095220,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7928448915481567,0.5849577784538269,0.5358098745346069,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7155760526657104,0.4223863184452057,0.2879396378993988,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6796912550926208,0.3622087836265564,0.2624030411243438,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6686183214187622,0.3450817763805389,0.3391096293926239,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.580721378326416,0.2238329797983169,1.0677430629730225,285.0241394042969,284.95001220703125,298.6785583496094,293.52081298828125,297.73895263671875,297.24151611328125,285.0232849121094,1.0,0.7227837443351746,0.4608666598796844,0.4608666598796844,1.0,1.0,-3.1416783332824707,1.0856596231460571,2.056018590927124,0.3791321218013763,1.0,1.0,0.0,408.6217346191406,410.0,57731.44140625,0.0,3955.71435546875,1.0,279.7440185546875,283.3087463378906,296.5004272460937,300.1875915527344,293.1499938964844,293.1499938964844,279.45001220703125,33745.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896970808506012,1.0,0.0,0.0,3.871862173080444,3.8718879222869873,1.0003063835029025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.71484375,0.0,1776.4002685546875,1895.4371337890625,0.0,3375.33154296875,0.9534048438072203,1.0,0.0,3.0,1.0,0.0
18095280,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7928448915481567,0.5849577784538269,0.5358098745346069,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7155760526657104,0.4223863184452057,0.2879396378993988,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6796912550926208,0.3622087836265564,0.2624030411243438,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6686183214187622,0.3450817763805389,0.3391096293926239,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.580721378326416,0.2238329797983169,1.0677430629730225,285.0241394042969,284.95001220703125,298.6785583496094,293.52081298828125,297.73895263671875,297.24151611328125,285.0232849121094,1.0,0.7227837443351746,0.4608666598796844,0.4608666598796844,1.0,1.0,-3.1416783332824707,1.0856596231460571,2.056018590927124,0.3791321218013763,1.0,1.0,0.0,408.6217346191406,410.0,57731.44140625,0.0,3955.71435546875,1.0,279.7440185546875,283.3087463378906,296.5004272460937,300.1875915527344,293.1499938964844,293.1499938964844,279.45001220703125,33745.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896970808506012,1.0,0.0,0.0,3.871862173080444,3.8718879222869873,1.0003063835029025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.71484375,0.0,1776.4002685546875,1895.4371337890625,0.0,3375.33154296875,0.9534048438072203,1.0,0.0,3.0,1.0,0.0
18095340,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7927553653717041,0.584282398223877,0.5357122421264648,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7168407440185547,0.4245672821998596,0.289558857679367,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6799283027648926,0.3623401522636413,0.2626993656158447,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6690846681594849,0.3456076681613922,0.3398359715938568,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.5808554887771606,0.2238307297229766,1.0685206651687622,284.8889465332031,284.95001220703125,298.7208251953125,293.5007019042969,297.7489929199219,297.2364196777344,284.8907165527344,1.0,0.7233955264091492,0.4595851600170135,0.4595851600170135,1.0,1.0,-3.146514654159546,1.0846753120422363,2.0618393421173096,0.3761869668960571,0.8993993401527405,0.8993993401527405,0.0,408.8756103515625,410.0,58584.37890625,0.0,3968.66015625,1.0,279.4567565917969,283.1541442871094,296.5279235839844,300.335693359375,293.1499938964844,293.1499938964844,279.1499938964844,38572.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063228964805604,1.0,0.0,0.0,3.784587144851685,3.784612894058228,9.557192015563487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.8662109375,0.0,1708.0791015625,1895.4371337890625,0.0,3462.4482421875,0.9370887279510498,1.0,0.0,3.0,1.0,0.0
18095400,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7927553653717041,0.584282398223877,0.5357122421264648,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7168407440185547,0.4245672821998596,0.289558857679367,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6799283027648926,0.3623401522636413,0.2626993656158447,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6690846681594849,0.3456076681613922,0.3398359715938568,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.5808554887771606,0.2238307297229766,1.0685206651687622,284.8889465332031,284.95001220703125,298.7208251953125,293.5007019042969,297.7489929199219,297.2364196777344,284.8907165527344,1.0,0.7233955264091492,0.4595851600170135,0.4595851600170135,1.0,1.0,-3.146514654159546,1.0846753120422363,2.0618393421173096,0.3761869668960571,0.8993993401527405,0.8993993401527405,0.0,408.8756103515625,410.0,58584.37890625,0.0,3968.66015625,1.0,279.4567565917969,283.1541442871094,296.5279235839844,300.335693359375,293.1499938964844,293.1499938964844,279.1499938964844,38572.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063228964805604,1.0,0.0,0.0,3.784587144851685,3.784612894058228,9.557192015563487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.8662109375,0.0,1708.0791015625,1895.4371337890625,0.0,3462.4482421875,0.9370887279510498,1.0,0.0,3.0,1.0,0.0
18095460,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7921220660209656,0.5834800004959106,0.5348634719848633,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7177091240882874,0.4266113340854645,0.2908694446086883,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6796963214874268,0.3623053431510925,0.2626419961452484,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6691234707832336,0.3459631204605102,0.3401447236537933,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5805121660232544,0.2236515134572982,1.0677250623703003,284.8827819824219,284.95001220703125,298.762939453125,293.48016357421875,297.75836181640625,297.2306213378906,284.8843078613281,1.0,0.7236877083778381,0.4583482444286346,0.4583482444286346,1.0,1.0,-3.147088527679444,1.0820952653884888,2.064993143081665,0.3728466629981994,0.8280558586120605,0.8280558586120605,0.0,409.3765258789063,410.0,58521.87109375,0.0,3972.745361328125,1.0,279.1583251953125,283.1254577636719,296.4920654296875,300.3107604980469,293.1499938964844,293.1499938964844,279.45001220703125,41312.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114584922790528,1.0,0.0,0.0,3.524019479751587,3.524043083190918,8.286476145258348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1044921875,0.0,1435.85009765625,1895.4371337890625,0.0,3510.134033203125,0.8821840882301331,1.0,0.0,3.0,1.0,0.0
18095520,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7921220660209656,0.5834800004959106,0.5348634719848633,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7177091240882874,0.4266113340854645,0.2908694446086883,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6796963214874268,0.3623053431510925,0.2626419961452484,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6691234707832336,0.3459631204605102,0.3401447236537933,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5805121660232544,0.2236515134572982,1.0677250623703003,284.8827819824219,284.95001220703125,298.762939453125,293.48016357421875,297.75836181640625,297.2306213378906,284.8843078613281,1.0,0.7236877083778381,0.4583482444286346,0.4583482444286346,1.0,1.0,-3.147088527679444,1.0820952653884888,2.064993143081665,0.3728466629981994,0.8280558586120605,0.8280558586120605,0.0,409.3765258789063,410.0,58521.87109375,0.0,3972.745361328125,1.0,279.1583251953125,283.1254577636719,296.4920654296875,300.3107604980469,293.1499938964844,293.1499938964844,279.45001220703125,41312.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114584922790528,1.0,0.0,0.0,3.524019479751587,3.524043083190918,8.286476145258348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1044921875,0.0,1435.85009765625,1895.4371337890625,0.0,3510.134033203125,0.8821840882301331,1.0,0.0,3.0,1.0,0.0
18095580,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7928128242492676,0.5846362113952637,0.5355520844459534,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7194680571556091,0.4297239482402801,0.2927489280700683,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6805070638656616,0.3633632361888885,0.2631949186325073,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6700843572616577,0.347221165895462,0.3411131203174591,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.5810678601264954,0.2241126447916031,1.068958759307861,284.9984436035156,284.95001220703125,298.8047180175781,293.4594116210937,297.7748718261719,297.2357482910156,284.9981994628906,1.0,0.7242326736450195,0.4571112990379333,0.4571112990379333,1.0,1.0,-3.154448270797729,1.0821030139923096,2.072345018386841,0.3709410429000854,0.9217609167099,0.9217609167099,0.0,408.8043823242188,410.0,57810.0390625,0.0,3987.37353515625,1.0,279.4413757324219,283.2537841796875,296.4272766113281,300.1168518066406,293.1499938964844,293.1499938964844,279.1499938964844,34021.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009577035903932,1.0,0.0,0.0,3.624412775039673,3.624436140060425,8.765336474425567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.63671875,0.0,1490.184814453125,1895.4371337890625,0.0,3412.509765625,0.8982896208763123,1.0,0.0,3.0,1.0,0.0
18095640,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7928128242492676,0.5846362113952637,0.5355520844459534,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7194680571556091,0.4297239482402801,0.2927489280700683,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6805070638656616,0.3633632361888885,0.2631949186325073,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6700843572616577,0.347221165895462,0.3411131203174591,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.5810678601264954,0.2241126447916031,1.068958759307861,284.9984436035156,284.95001220703125,298.8047180175781,293.4594116210937,297.7748718261719,297.2357482910156,284.9981994628906,1.0,0.7242326736450195,0.4571112990379333,0.4571112990379333,1.0,1.0,-3.154448270797729,1.0821030139923096,2.072345018386841,0.3709410429000854,0.9217609167099,0.9217609167099,0.0,408.8043823242188,410.0,57810.0390625,0.0,3987.37353515625,1.0,279.4413757324219,283.2537841796875,296.4272766113281,300.1168518066406,293.1499938964844,293.1499938964844,279.1499938964844,34021.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009577035903932,1.0,0.0,0.0,3.624412775039673,3.624436140060425,8.765336474425567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.63671875,0.0,1490.184814453125,1895.4371337890625,0.0,3412.509765625,0.8982896208763123,1.0,0.0,3.0,1.0,0.0
18095700,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7930464148521423,0.5844614505767822,0.5357851386070251,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7202979326248169,0.4309633076190948,0.2936950623989105,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6808741688728333,0.3635747730731964,0.2634831368923187,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6705349683761597,0.3476000130176544,0.3416227400302887,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.581346869468689,0.224197968840599,1.069799542427063,284.87872314453125,284.95001220703125,298.825439453125,293.4490051269531,297.7808532714844,297.23504638671875,284.8774719238281,1.0,0.7245798707008362,0.4564928412437439,0.4564928412437439,1.0,1.0,-3.158329725265503,1.0821573734283447,2.076172351837158,0.3702228367328644,0.8386645317077637,0.8386645317077637,0.0,408.6797180175781,410.0,58594.921875,0.0,3996.047119140625,1.0,279.19891357421875,283.1165466308594,296.47509765625,300.3218994140625,293.1499938964844,293.1499938964844,279.1499938964844,38453.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067015647888184,1.0,0.0,0.0,3.5779783725738525,3.578001976013184,8.542180012227618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.693359375,0.0,1472.5029296875,1895.4371337890625,0.0,3465.968017578125,0.888608992099762,1.0,0.0,3.0,1.0,0.0
18095760,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7928138375282288,0.5840868353843689,0.5354440808296204,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7208214402198792,0.4320854246616363,0.2944379448890686,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6808820366859436,0.3636550307273865,0.2635490596294403,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6706659197807312,0.3478648662567138,0.3418874144554138,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.5813100934028625,0.2241905778646469,1.0698622465133667,284.9126892089844,284.95001220703125,298.84600830078125,293.4385681152344,297.78582763671875,297.2328796386719,284.9140319824219,1.0,0.7248196601867676,0.4558858871459961,0.4558858871459961,1.0,1.0,-3.159670829772949,1.0812307596206665,2.078439950942993,0.369325190782547,0.8428905010223389,0.8428905010223389,0.0,408.9026794433594,410.0,58338.34375,0.0,4000.48779296875,1.0,279.1583251953125,283.1471252441406,296.45654296875,300.2489318847656,293.1499938964844,293.1499938964844,279.45001220703125,38870.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083736538887024,1.0,0.0,0.0,3.494990110397339,3.495013236999512,8.150518056027067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.21875,0.0,1388.0181884765625,1895.4371337890625,0.0,3481.504638671875,0.8734893202781677,1.0,0.0,3.0,1.0,0.0
18095820,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7931933403015137,0.5847864151000977,0.5357536673545837,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7224134206771851,0.435092955827713,0.2962766885757446,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6815328001976013,0.3645766973495483,0.2640425860881805,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6714897751808167,0.3490194082260132,0.3428043723106384,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.58176589012146,0.2246043533086776,1.0711042881011963,285.0061950683594,284.95001220703125,298.8866577148437,293.4178771972656,297.8006591796875,297.236328125,285.0051574707031,1.0,0.7254385948181152,0.4546719491481781,0.4546719491481781,1.0,1.0,-3.166384696960449,1.0809327363967896,2.085452079772949,0.3680739104747772,0.9332185387611388,0.9332185387611388,0.0,408.6507568359375,410.0,57793.0078125,0.0,4015.364990234375,1.0,279.4412841796875,283.2529602050781,296.3973388671875,300.08453369140625,293.1499938964844,293.1499938964844,279.1499938964844,33167.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006376266479492,1.0,0.0,0.0,3.625129222869873,3.625152349472046,8.768801649239322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.6484375,0.0,1484.6240234375,1895.4371337890625,0.0,3409.527587890625,0.8976947665214539,1.0,0.0,3.0,1.0,0.0
18095880,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7931933403015137,0.5847864151000977,0.5357536673545837,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7224134206771851,0.435092955827713,0.2962766885757446,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6815328001976013,0.3645766973495483,0.2640425860881805,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6714897751808167,0.3490194082260132,0.3428043723106384,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.58176589012146,0.2246043533086776,1.0711042881011963,285.0061950683594,284.95001220703125,298.8866577148437,293.4178771972656,297.8006591796875,297.236328125,285.0051574707031,1.0,0.7254385948181152,0.4546719491481781,0.4546719491481781,1.0,1.0,-3.166384696960449,1.0809327363967896,2.085452079772949,0.3680739104747772,0.9332185387611388,0.9332185387611388,0.0,408.6507568359375,410.0,57793.0078125,0.0,4015.364990234375,1.0,279.4412841796875,283.2529602050781,296.3973388671875,300.08453369140625,293.1499938964844,293.1499938964844,279.1499938964844,33167.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006376266479492,1.0,0.0,0.0,3.625129222869873,3.625152349472046,8.768801649239322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.6484375,0.0,1484.6240234375,1895.4371337890625,0.0,3409.527587890625,0.8976947665214539,1.0,0.0,3.0,1.0,0.0
18095940,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7928869128227234,0.5838525295257568,0.5352944731712341,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7235745787620544,0.4373209178447723,0.2978872954845428,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6816967725753784,0.364704430103302,0.2642921209335327,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6718778014183044,0.3495197892189026,0.3434600234031677,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.5818194150924683,0.2245775759220123,1.0716402530670166,284.9086303710937,284.95001220703125,298.9265441894531,293.3974609375,297.8099365234375,297.2318725585937,284.90948486328125,1.0,0.7259899973869324,0.4534580111503601,0.4534580111503601,1.0,1.0,-3.170339107513428,1.0796397924423218,2.0906991958618164,0.3653362095355987,0.8464358448982239,0.8464358448982239,0.0,408.9692077636719,410.0,58377.359375,0.0,4026.666015625,1.0,279.15850830078125,283.1354064941406,296.4217529296875,300.21728515625,293.1499938964844,293.1499938964844,279.45001220703125,38565.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094218015670776,1.0,0.0,0.0,3.5083227157592773,3.50834584236145,8.212821285269456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.798828125,0.0,1399.63427734375,1895.4371337890625,0.0,3491.237060546875,0.876118540763855,1.0,0.0,3.0,1.0,0.0
18096000,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7928869128227234,0.5838525295257568,0.5352944731712341,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7235745787620544,0.4373209178447723,0.2978872954845428,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6816967725753784,0.364704430103302,0.2642921209335327,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6718778014183044,0.3495197892189026,0.3434600234031677,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.5818194150924683,0.2245775759220123,1.0716402530670166,284.9086303710937,284.95001220703125,298.9265441894531,293.3974609375,297.8099365234375,297.2318725585937,284.90948486328125,1.0,0.7259899973869324,0.4534580111503601,0.4534580111503601,1.0,1.0,-3.170339107513428,1.0796397924423218,2.0906991958618164,0.3653362095355987,0.8464358448982239,0.8464358448982239,0.0,408.9692077636719,410.0,58377.359375,0.0,4026.666015625,1.0,279.15850830078125,283.1354064941406,296.4217529296875,300.21728515625,293.1499938964844,293.1499938964844,279.45001220703125,38565.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094218015670776,1.0,0.0,0.0,3.5083227157592773,3.50834584236145,8.212821285269456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.798828125,0.0,1399.63427734375,1895.4371337890625,0.0,3491.237060546875,0.876118540763855,1.0,0.0,3.0,1.0,0.0
