time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096060,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7930675148963928,0.5843286514282227,0.5353800058364868,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7250369191169739,0.4402703642845154,0.2996799945831299,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.682205855846405,0.365534633398056,0.2647140026092529,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.672565221786499,0.3505851030349731,0.3442859947681427,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.5821240544319153,0.224911019206047,1.072517156600952,285.00323486328125,284.95001220703125,298.96551513671875,293.3775329589844,297.8236083984375,297.2344970703125,285.0022277832031,1.0,0.7265369892120361,0.4522507488727569,0.4522507488727569,1.0,1.0,-3.176065921783448,1.07909095287323,2.096975088119507,0.3621019124984741,0.9349370002746582,0.9349370002746582,0.0,408.786376953125,410.0,57790.69921875,0.0,4039.59716796875,1.0,279.4413757324219,283.2435607910156,296.3587341308594,300.0464782714844,293.1499938964844,293.1499938964844,279.1499938964844,33203.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019980430603028,1.0,0.0,0.0,3.634002208709717,3.6340255737304688,8.81178038980579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.6162109375,0.0,1494.60986328125,1895.4371337890625,0.0,3422.201904296875,0.8996968865394592,1.0,0.0,3.0,1.0,0.0
18096120,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7930675148963928,0.5843286514282227,0.5353800058364868,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7250369191169739,0.4402703642845154,0.2996799945831299,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.682205855846405,0.365534633398056,0.2647140026092529,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.672565221786499,0.3505851030349731,0.3442859947681427,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.5821240544319153,0.224911019206047,1.072517156600952,285.00323486328125,284.95001220703125,298.96551513671875,293.3775329589844,297.8236083984375,297.2344970703125,285.0022277832031,1.0,0.7265369892120361,0.4522507488727569,0.4522507488727569,1.0,1.0,-3.176065921783448,1.07909095287323,2.096975088119507,0.3621019124984741,0.9349370002746582,0.9349370002746582,0.0,408.786376953125,410.0,57790.69921875,0.0,4039.59716796875,1.0,279.4413757324219,283.2435607910156,296.3587341308594,300.0464782714844,293.1499938964844,293.1499938964844,279.1499938964844,33203.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019980430603028,1.0,0.0,0.0,3.634002208709717,3.6340255737304688,8.81178038980579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.6162109375,0.0,1494.60986328125,1895.4371337890625,0.0,3422.201904296875,0.8996968865394592,1.0,0.0,3.0,1.0,0.0
18096180,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7926831841468811,0.5832580924034119,0.5347915887832642,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.726161777973175,0.4424851238727569,0.3012789487838745,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6823315620422363,0.3656263351440429,0.2649339139461517,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6729106307029724,0.3510424196720123,0.3448959290981293,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.582120954990387,0.2248411625623703,1.0728378295898438,284.90460205078125,284.95001220703125,299.0033874511719,293.3583068847656,297.8320617675781,297.2300109863281,284.90594482421875,1.0,0.7270271182060242,0.4510435163974762,0.4510435163974762,1.0,1.0,-3.179494380950928,1.0776063203811646,2.1018881797790527,0.3588866889476776,0.8456821441650391,0.8456821441650391,0.0,409.0915222167969,410.0,58357.44921875,0.0,4049.595458984375,1.0,279.1582946777344,283.12567138671875,296.3827209472656,300.17742919921875,293.1499938964844,293.1499938964844,279.45001220703125,38719.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107467532157898,1.0,0.0,0.0,3.5143368244171143,3.514359951019287,8.241002547038079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.50732421875,0.0,1407.001220703125,1895.4371337890625,0.0,3503.53271484375,0.8774403929710388,1.0,0.0,3.0,1.0,0.0
18096240,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7926831841468811,0.5832580924034119,0.5347915887832642,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.726161777973175,0.4424851238727569,0.3012789487838745,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6823315620422363,0.3656263351440429,0.2649339139461517,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6729106307029724,0.3510424196720123,0.3448959290981293,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.582120954990387,0.2248411625623703,1.0728378295898438,284.90460205078125,284.95001220703125,299.0033874511719,293.3583068847656,297.8320617675781,297.2300109863281,284.90594482421875,1.0,0.7270271182060242,0.4510435163974762,0.4510435163974762,1.0,1.0,-3.179494380950928,1.0776063203811646,2.1018881797790527,0.3588866889476776,0.8456821441650391,0.8456821441650391,0.0,409.0915222167969,410.0,58357.44921875,0.0,4049.595458984375,1.0,279.1582946777344,283.12567138671875,296.3827209472656,300.17742919921875,293.1499938964844,293.1499938964844,279.45001220703125,38719.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107467532157898,1.0,0.0,0.0,3.5143368244171143,3.514359951019287,8.241002547038079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.50732421875,0.0,1407.001220703125,1895.4371337890625,0.0,3503.53271484375,0.8774403929710388,1.0,0.0,3.0,1.0,0.0
18096300,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7925611138343811,0.5833666920661926,0.5345342755317688,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7267647385597229,0.443911463022232,0.3020794689655304,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6824320554733276,0.3659760653972626,0.265034943819046,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6731147766113281,0.3515138030052185,0.3451817333698272,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.5821288228034973,0.2249534130096435,1.072839617729187,285.017822265625,284.95001220703125,299.0218811035156,293.3489990234375,297.83807373046875,297.2307434082031,285.01922607421875,1.0,0.7272230386734009,0.4504398703575134,0.4504398703575134,1.0,1.0,-3.1810216903686523,1.0767425298690796,2.104279041290283,0.3577570617198944,0.9249919056892396,0.9249919056892396,0.0,409.1368408203125,410.0,57606.5546875,0.0,4053.5751953125,1.0,279.3985290527344,283.2516174316406,296.3197937011719,299.9598083496094,293.1499938964844,293.1499938964844,279.45001220703125,33909.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049279093742372,1.0,0.0,0.0,3.568135499954224,3.5681583881378174,8.495246675011003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.189453125,0.0,1428.6907958984375,1895.4371337890625,0.0,3449.474853515625,0.8872094750404358,1.0,0.0,3.0,1.0,0.0
18096360,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.792845606803894,0.5836301445960999,0.5347622036933899,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7276412844657898,0.4454571008682251,0.3030735850334167,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.682861328125,0.3664505183696747,0.2653394043445587,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6736133694648743,0.3520935773849487,0.3456933200359344,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.5824288725852966,0.2251564115285873,1.073572874069214,285.00299072265625,284.95001220703125,299.0400390625,293.3399353027344,297.8448791503906,297.2328491210937,285.0014953613281,1.0,0.7275265455245972,0.4498488306999206,0.4498488306999206,1.0,1.0,-3.184864521026612,1.0767769813537598,2.1080873012542725,0.3571491241455078,0.9358615279197692,0.9358615279197692,0.0,408.8845520019531,410.0,57765.18359375,0.0,4061.58056640625,1.0,279.4421691894531,283.2368469238281,296.3196105957031,300.0050048828125,293.1499938964844,293.1499938964844,279.1499938964844,33161.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030887484550476,1.0,0.0,0.0,3.640215158462525,3.640238523483277,8.841936960379826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.84375,0.0,1501.1295166015625,1895.4371337890625,0.0,3432.35888671875,0.9008675813674928,1.0,0.0,3.0,1.0,0.0
18096420,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7924662828445435,0.5824538469314575,0.5340900421142578,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7288023233413696,0.4476881623268127,0.3046861886978149,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6830281019210815,0.3665366172790527,0.2655576765537262,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.673992395401001,0.3525375127792358,0.3462921679019928,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.5824524164199829,0.2250735163688659,1.0738286972045898,284.90545654296875,284.95001220703125,299.0753479003906,293.3226623535156,297.8525695800781,297.22882080078125,284.9069519042969,1.0,0.7279848456382751,0.4486667811870575,0.4486667811870575,1.0,1.0,-3.1881258487701416,1.0751147270202637,2.113011121749878,0.3556013107299804,0.8469957709312439,0.8469957709312439,0.0,409.1600036621094,410.0,58322.23046875,0.0,4071.046142578125,1.0,279.1578674316406,283.1208190917969,296.34674072265625,300.1379089355469,293.1499938964844,293.1499938964844,279.45001220703125,38791.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91177237033844,1.0,0.0,0.0,3.516374349594116,3.516397476196289,8.250561336353712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.01806640625,0.0,1409.6451416015625,1895.4371337890625,0.0,3513.044921875,0.8780807852745056,1.0,0.0,3.0,1.0,0.0
18096480,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7924662828445435,0.5824538469314575,0.5340900421142578,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7288023233413696,0.4476881623268127,0.3046861886978149,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6830281019210815,0.3665366172790527,0.2655576765537262,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.673992395401001,0.3525375127792358,0.3462921679019928,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.5824524164199829,0.2250735163688659,1.0738286972045898,284.90545654296875,284.95001220703125,299.0753479003906,293.3226623535156,297.8525695800781,297.22882080078125,284.9069519042969,1.0,0.7279848456382751,0.4486667811870575,0.4486667811870575,1.0,1.0,-3.1881258487701416,1.0751147270202637,2.113011121749878,0.3556013107299804,0.8469957709312439,0.8469957709312439,0.0,409.1600036621094,410.0,58322.23046875,0.0,4071.046142578125,1.0,279.1578674316406,283.1208190917969,296.34674072265625,300.1379089355469,293.1499938964844,293.1499938964844,279.45001220703125,38791.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91177237033844,1.0,0.0,0.0,3.516374349594116,3.516397476196289,8.250561336353712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.01806640625,0.0,1409.6451416015625,1895.4371337890625,0.0,3513.044921875,0.8780807852745056,1.0,0.0,3.0,1.0,0.0
18096540,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7925900220870972,0.5827128291130066,0.5339663028717041,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7302867770195007,0.4506800770759582,0.3064943850040436,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6835617423057556,0.3673512935638428,0.2659583389759063,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6746942400932312,0.35357266664505,0.3470761477947235,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.5827529430389404,0.225371852517128,1.074493169784546,285.0027770996094,284.95001220703125,299.1091003417969,293.30670166015625,297.8644714355469,297.23193359375,285.0018005371094,1.0,0.7284570932388306,0.4474847018718719,0.4474847018718719,1.0,1.0,-3.1932992935180664,1.074185490608215,2.119113683700561,0.3540956676006317,0.9364430904388428,0.9364430904388428,0.0,408.9378356933594,410.0,57732.55859375,0.0,4082.515869140625,1.0,279.4414367675781,283.2315979003906,296.2864074707031,299.9685974121094,293.1499938964844,293.1499938964844,279.1499938964844,33252.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039976000785828,1.0,0.0,0.0,3.6417510509490967,3.6417744159698486,8.849399364407873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9404296875,0.0,1503.4974365234375,1895.4371337890625,0.0,3440.818603515625,0.901488482952118,1.0,0.0,3.0,1.0,0.0
18096600,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7925900220870972,0.5827128291130066,0.5339663028717041,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7302867770195007,0.4506800770759582,0.3064943850040436,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6835617423057556,0.3673512935638428,0.2659583389759063,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6746942400932312,0.35357266664505,0.3470761477947235,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.5827529430389404,0.225371852517128,1.074493169784546,285.0027770996094,284.95001220703125,299.1091003417969,293.30670166015625,297.8644714355469,297.23193359375,285.0018005371094,1.0,0.7284570932388306,0.4474847018718719,0.4474847018718719,1.0,1.0,-3.1932992935180664,1.074185490608215,2.119113683700561,0.3540956676006317,0.9364430904388428,0.9364430904388428,0.0,408.9378356933594,410.0,57732.55859375,0.0,4082.515869140625,1.0,279.4414367675781,283.2315979003906,296.2864074707031,299.9685974121094,293.1499938964844,293.1499938964844,279.1499938964844,33252.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039976000785828,1.0,0.0,0.0,3.6417510509490967,3.6417744159698486,8.849399364407873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9404296875,0.0,1503.4974365234375,1895.4371337890625,0.0,3440.818603515625,0.901488482952118,1.0,0.0,3.0,1.0,0.0
18096660,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7921382188796997,0.5814239382743835,0.5331860184669495,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7314277291297913,0.4529204070568084,0.3081125915050506,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6837027668952942,0.3674229681491852,0.2661654353141784,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6750437617301941,0.353995531797409,0.3476544916629791,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.5827436447143555,0.225269466638565,1.074663162231445,284.9053039550781,284.95001220703125,299.1412048339844,293.2922058105469,297.8711853027344,297.2282409667969,284.90679931640625,1.0,0.7288883328437805,0.4463110566139221,0.4463110566139221,1.0,1.0,-3.1962978839874268,1.072455883026123,2.123842000961304,0.3519692420959472,0.8476396799087524,0.8476396799087524,0.0,409.2145690917969,410.0,58301.68359375,0.0,4091.3798828125,1.0,279.1578369140625,283.1152038574219,296.3157653808594,300.1044006347656,293.1499938964844,293.1499938964844,279.45001220703125,38791.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125487208366394,1.0,0.0,0.0,3.520070075988769,3.520093441009521,8.267913926829351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.00732421875,0.0,1413.5089111328125,1895.4371337890625,0.0,3520.24169921875,0.8788995146751404,1.0,0.0,3.0,1.0,0.0
18096720,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7921382188796997,0.5814239382743835,0.5331860184669495,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7314277291297913,0.4529204070568084,0.3081125915050506,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6837027668952942,0.3674229681491852,0.2661654353141784,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6750437617301941,0.353995531797409,0.3476544916629791,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.5827436447143555,0.225269466638565,1.074663162231445,284.9053039550781,284.95001220703125,299.1412048339844,293.2922058105469,297.8711853027344,297.2282409667969,284.90679931640625,1.0,0.7288883328437805,0.4463110566139221,0.4463110566139221,1.0,1.0,-3.1962978839874268,1.072455883026123,2.123842000961304,0.3519692420959472,0.8476396799087524,0.8476396799087524,0.0,409.2145690917969,410.0,58301.68359375,0.0,4091.3798828125,1.0,279.1578369140625,283.1152038574219,296.3157653808594,300.1044006347656,293.1499938964844,293.1499938964844,279.45001220703125,38791.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125487208366394,1.0,0.0,0.0,3.520070075988769,3.520093441009521,8.267913926829351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.00732421875,0.0,1413.5089111328125,1895.4371337890625,0.0,3520.24169921875,0.8788995146751404,1.0,0.0,3.0,1.0,0.0
18096780,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.792188823223114,0.5815702080726624,0.5329636931419373,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7328931093215942,0.455931156873703,0.3099326193332672,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6842091083526611,0.3682257533073425,0.2665585875511169,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6757146716117859,0.3550127744674682,0.3484225869178772,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5830086469650269,0.2255495935678482,1.0752521753311155,285.0030822753906,284.95001220703125,299.1715087890625,293.2794189453125,297.8819580078125,297.2314758300781,285.00213623046875,1.0,0.7293359041213989,0.4451374411582947,0.4451374411582947,1.0,1.0,-3.2012529373168945,1.071505069732666,2.1297476291656494,0.3495053350925445,0.9374479055404664,0.9374479055404664,0.0,408.9877624511719,410.0,57713.51171875,0.0,4102.33251953125,1.0,279.44146728515625,283.226806640625,296.25848388671875,299.93817138671875,293.1499938964844,293.1499938964844,279.1499938964844,33252.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046357870101928,1.0,0.0,0.0,3.645179986953736,3.6452035903930655,8.866072107593936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.6826171875,0.0,1507.2840576171875,1895.4371337890625,0.0,3446.757080078125,0.9022631645202636,1.0,0.0,3.0,1.0,0.0
18096840,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.792188823223114,0.5815702080726624,0.5329636931419373,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7328931093215942,0.455931156873703,0.3099326193332672,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6842091083526611,0.3682257533073425,0.2665585875511169,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6757146716117859,0.3550127744674682,0.3484225869178772,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5830086469650269,0.2255495935678482,1.0752521753311155,285.0030822753906,284.95001220703125,299.1715087890625,293.2794189453125,297.8819580078125,297.2314758300781,285.00213623046875,1.0,0.7293359041213989,0.4451374411582947,0.4451374411582947,1.0,1.0,-3.2012529373168945,1.071505069732666,2.1297476291656494,0.3495053350925445,0.9374479055404664,0.9374479055404664,0.0,408.9877624511719,410.0,57713.51171875,0.0,4102.33251953125,1.0,279.44146728515625,283.226806640625,296.25848388671875,299.93817138671875,293.1499938964844,293.1499938964844,279.1499938964844,33252.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046357870101928,1.0,0.0,0.0,3.645179986953736,3.6452035903930655,8.866072107593936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.6826171875,0.0,1507.2840576171875,1895.4371337890625,0.0,3446.757080078125,0.9022631645202636,1.0,0.0,3.0,1.0,0.0
18096900,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7921578288078308,0.5809652805328369,0.5328015089035034,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7336069941520691,0.4571183621883392,0.3108529448509216,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6844488978385925,0.3683224618434906,0.2667701840400696,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6760390400886536,0.3552742600440979,0.348829060792923,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.5831500887870789,0.2255407273769378,1.0757081508636477,284.8755798339844,284.95001220703125,299.1859130859375,293.27374267578125,297.8852233886719,297.2303771972656,284.87322998046875,1.0,0.7296016216278076,0.4445506334304809,0.4445506334304809,1.0,1.0,-3.2039358615875244,1.071097731590271,2.132838010787964,0.3483346104621887,0.8495360016822815,0.8495360016822815,0.0,408.9613952636719,410.0,58578.546875,0.0,4108.7861328125,1.0,279.19781494140625,283.0815734863281,296.3080444335937,300.1498107910156,293.1499938964844,293.1499938964844,279.1499938964844,37712.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110331535339355,1.0,0.0,0.0,3.609945297241211,3.6099693775177,8.695499786881555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.064453125,0.0,1501.730224609375,1895.4371337890625,0.0,3506.189453125,0.8952599167823792,1.0,0.0,3.0,1.0,0.0
18096960,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7916731238365173,0.580173671245575,0.5320894718170166,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7340217232704163,0.4581839740276336,0.3115616142749786,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6843302249908447,0.3682855665683746,0.2667592465877533,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.67603999376297,0.355417400598526,0.3489861488342285,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.5829727649688721,0.2254315465688705,1.075359582901001,284.90496826171875,284.95001220703125,299.1998291015625,293.2685546875,297.887451171875,297.2279663085937,284.9065856933594,1.0,0.7297444939613342,0.4439781904220581,0.4439781904220581,1.0,1.0,-3.204055070877075,1.0697520971298218,2.134303092956543,0.3467620313167572,0.8482701182365417,0.8482701182365417,0.0,409.260498046875,410.0,58291.57421875,0.0,4110.7216796875,1.0,279.1579895019531,283.110107421875,296.2915954589844,300.07843017578125,293.1499938964844,293.1499938964844,279.45001220703125,38803.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91307270526886,1.0,0.0,0.0,3.523988008499145,3.5240111351013184,8.286327783935121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.47509765625,0.0,1417.6912841796875,1895.4371337890625,0.0,3525.097412109375,0.8797639012336731,1.0,0.0,3.0,1.0,0.0
18097020,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7916715741157532,0.5802116394042969,0.5317700505256653,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.735488772392273,0.461217999458313,0.3133946657180786,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6848280429840088,0.3690799176692962,0.2671455442905426,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6766989231109619,0.3564208745956421,0.3497398495674133,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.5832228064537048,0.2256992906332016,1.0758881568908691,285.00341796875,284.95001220703125,299.2260437011719,293.25982666015625,297.8968200683594,297.23126220703125,285.0024719238281,1.0,0.730170726776123,0.44283327460289,0.44283327460289,1.0,1.0,-3.208817481994629,1.068766474723816,2.1400508880615234,0.3442860543727875,0.9386133551597596,0.9386133551597596,0.0,409.0307922363281,410.0,57709.46875,0.0,4121.22314453125,1.0,279.4414978027344,283.2225646972656,296.2381896972656,299.9162292480469,293.1499938964844,293.1499938964844,279.1499938964844,33251.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905024230480194,1.0,0.0,0.0,3.649048089981079,3.64907169342041,8.884898647920636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.009765625,0.0,1511.5511474609375,1895.4371337890625,0.0,3450.37060546875,0.9031370282173156,1.0,0.0,3.0,1.0,0.0
18097080,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7916715741157532,0.5802116394042969,0.5317700505256653,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.735488772392273,0.461217999458313,0.3133946657180786,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6848280429840088,0.3690799176692962,0.2671455442905426,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6766989231109619,0.3564208745956421,0.3497398495674133,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.5832228064537048,0.2256992906332016,1.0758881568908691,285.00341796875,284.95001220703125,299.2260437011719,293.25982666015625,297.8968200683594,297.23126220703125,285.0024719238281,1.0,0.730170726776123,0.44283327460289,0.44283327460289,1.0,1.0,-3.208817481994629,1.068766474723816,2.1400508880615234,0.3442860543727875,0.9386133551597596,0.9386133551597596,0.0,409.0307922363281,410.0,57709.46875,0.0,4121.22314453125,1.0,279.4414978027344,283.2225646972656,296.2381896972656,299.9162292480469,293.1499938964844,293.1499938964844,279.1499938964844,33251.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905024230480194,1.0,0.0,0.0,3.649048089981079,3.64907169342041,8.884898647920636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.009765625,0.0,1511.5511474609375,1895.4371337890625,0.0,3450.37060546875,0.9031370282173156,1.0,0.0,3.0,1.0,0.0
18097140,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7911123037338257,0.5787093043327332,0.5308011174201965,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7366242408752441,0.463484913110733,0.3150342106819153,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6849473118782043,0.3691285848617553,0.2673390805721283,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6770182847976685,0.3568089604377746,0.3502885997295379,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.58318030834198,0.2255693525075912,1.0759426355361938,284.9048767089844,284.95001220703125,299.25,293.2534484863281,297.9008178710937,297.22784423828125,284.9064025878906,1.0,0.7305594086647034,0.4416883885860443,0.4416883885860443,1.0,1.0,-3.211434841156006,1.066922307014465,2.144512414932251,0.3418863117694855,0.8491999506950378,0.8491999506950378,0.0,409.3034362792969,410.0,58302.76953125,0.0,4129.18310546875,1.0,279.1577453613281,283.10546875,296.2759094238281,300.0616455078125,293.1499938964844,293.1499938964844,279.45001220703125,38785.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913356363773346,1.0,0.0,0.0,3.528663396835327,3.528686761856079,8.308330734507763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.61376953125,0.0,1422.466064453125,1895.4371337890625,0.0,3527.7255859375,0.8807814121246338,1.0,0.0,3.0,1.0,0.0
18097200,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7911123037338257,0.5787093043327332,0.5308011174201965,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7366242408752441,0.463484913110733,0.3150342106819153,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6849473118782043,0.3691285848617553,0.2673390805721283,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6770182847976685,0.3568089604377746,0.3502885997295379,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.58318030834198,0.2255693525075912,1.0759426355361938,284.9048767089844,284.95001220703125,299.25,293.2534484863281,297.9008178710937,297.22784423828125,284.9064025878906,1.0,0.7305594086647034,0.4416883885860443,0.4416883885860443,1.0,1.0,-3.211434841156006,1.066922307014465,2.144512414932251,0.3418863117694855,0.8491999506950378,0.8491999506950378,0.0,409.3034362792969,410.0,58302.76953125,0.0,4129.18310546875,1.0,279.1577453613281,283.10546875,296.2759094238281,300.0616455078125,293.1499938964844,293.1499938964844,279.45001220703125,38785.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913356363773346,1.0,0.0,0.0,3.528663396835327,3.528686761856079,8.308330734507763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.61376953125,0.0,1422.466064453125,1895.4371337890625,0.0,3527.7255859375,0.8807814121246338,1.0,0.0,3.0,1.0,0.0
18097260,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.791071355342865,0.578643798828125,0.5303876399993896,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7381049990653992,0.466543585062027,0.3168804347515106,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6854463219642639,0.3699147403240204,0.2677179276943207,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6776748299598694,0.357799232006073,0.3510274589061737,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.583425760269165,0.2258263826370239,1.0764142274856567,285.0038146972656,284.95001220703125,299.2726745605469,293.248291015625,297.90899658203125,297.23114013671875,285.0028686523437,1.0,0.7309654951095581,0.4405895173549652,0.4405895173549652,1.0,1.0,-3.2160120010375977,1.0659079551696775,2.15010404586792,0.3399329781532287,0.9399409294128418,0.9399409294128418,0.0,409.0714721679688,410.0,57721.046875,0.0,4139.25,1.0,279.4415283203125,283.2188415527344,296.22637939453125,299.9039001464844,293.1499938964844,293.1499938964844,279.1499938964844,33248.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052311182022096,1.0,0.0,0.0,3.653389692306519,3.653413057327272,8.906052926249686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.193359375,0.0,1516.336669921875,1895.4371337890625,0.0,3452.29541015625,0.9041130542755128,1.0,0.0,3.0,1.0,0.0
18097320,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.791071355342865,0.578643798828125,0.5303876399993896,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7381049990653992,0.466543585062027,0.3168804347515106,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6854463219642639,0.3699147403240204,0.2677179276943207,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6776748299598694,0.357799232006073,0.3510274589061737,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.583425760269165,0.2258263826370239,1.0764142274856567,285.0038146972656,284.95001220703125,299.2726745605469,293.248291015625,297.90899658203125,297.23114013671875,285.0028686523437,1.0,0.7309654951095581,0.4405895173549652,0.4405895173549652,1.0,1.0,-3.2160120010375977,1.0659079551696775,2.15010404586792,0.3399329781532287,0.9399409294128418,0.9399409294128418,0.0,409.0714721679688,410.0,57721.046875,0.0,4139.25,1.0,279.4415283203125,283.2188415527344,296.22637939453125,299.9039001464844,293.1499938964844,293.1499938964844,279.1499938964844,33248.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052311182022096,1.0,0.0,0.0,3.653389692306519,3.653413057327272,8.906052926249686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.193359375,0.0,1516.336669921875,1895.4371337890625,0.0,3452.29541015625,0.9041130542755128,1.0,0.0,3.0,1.0,0.0
18097380,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7904689311981201,0.577039897441864,0.529324471950531,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.739248514175415,0.4688242077827453,0.3185292184352875,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6855624318122864,0.3699513673782348,0.2679024338722229,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.677987277507782,0.3581699430942535,0.3515592515468597,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.5833761692047119,0.2256845831871032,1.0764122009277344,284.9032592773437,284.95001220703125,299.2951965332031,293.2431335449219,297.9125061035156,297.2278137207031,284.9047241210937,1.0,0.7313340306282043,0.4394906461238861,0.4394906461238861,1.0,1.0,-3.218433380126953,1.06404447555542,2.154388904571533,0.3380080461502075,0.849205493927002,0.849205493927002,0.0,409.34576416015625,410.0,58326.6640625,0.0,4146.75732421875,1.0,279.1581420898437,283.0997314453125,296.265869140625,300.05303955078125,293.1499938964844,293.1499938964844,279.45001220703125,38743.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136573672294616,1.0,0.0,0.0,3.5351803302764893,3.535203695297241,8.339047212757578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.11669921875,0.0,1429.0235595703125,1895.4371337890625,0.0,3530.513916015625,0.8820499181747437,1.0,0.0,3.0,1.0,0.0
18097440,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7904689311981201,0.577039897441864,0.529324471950531,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.739248514175415,0.4688242077827453,0.3185292184352875,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6855624318122864,0.3699513673782348,0.2679024338722229,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.677987277507782,0.3581699430942535,0.3515592515468597,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.5833761692047119,0.2256845831871032,1.0764122009277344,284.9032592773437,284.95001220703125,299.2951965332031,293.2431335449219,297.9125061035156,297.2278137207031,284.9047241210937,1.0,0.7313340306282043,0.4394906461238861,0.4394906461238861,1.0,1.0,-3.218433380126953,1.06404447555542,2.154388904571533,0.3380080461502075,0.849205493927002,0.849205493927002,0.0,409.34576416015625,410.0,58326.6640625,0.0,4146.75732421875,1.0,279.1581420898437,283.0997314453125,296.265869140625,300.05303955078125,293.1499938964844,293.1499938964844,279.45001220703125,38743.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136573672294616,1.0,0.0,0.0,3.5351803302764893,3.535203695297241,8.339047212757578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.11669921875,0.0,1429.0235595703125,1895.4371337890625,0.0,3530.513916015625,0.8820499181747437,1.0,0.0,3.0,1.0,0.0
18097500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7902180552482605,0.5768750309944153,0.5288252234458923,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7398490309715271,0.4703004956245422,0.3193542659282684,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6856399774551392,0.3702736496925354,0.2679825723171234,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6781585812568665,0.3586001694202423,0.3518032729625702,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.5833439826965332,0.2257587313652038,1.0762417316436768,285.0178527832031,284.95001220703125,299.3063659667969,293.24053955078125,297.9160461425781,297.22882080078125,285.0193786621094,1.0,0.7314704656600952,0.4389412105083465,0.4389412105083465,1.0,1.0,-3.2194294929504395,1.063033938407898,2.156395673751831,0.3369333446025848,0.9292840361595154,0.9292840361595154,0.0,409.3837585449219,410.0,57566.17578125,0.0,4149.4501953125,1.0,279.3990173339844,283.2279357910156,296.2093811035156,299.8419494628906,293.1499938964844,293.1499938964844,279.45001220703125,33958.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076278805732728,1.0,0.0,0.0,3.587839365005493,3.587862253189087,8.589329354435904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.708984375,0.0,1450.0928955078125,1895.4371337890625,0.0,3474.57666015625,0.8916340470314026,1.0,0.0,3.0,1.0,0.0
18097560,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.790377676486969,0.5768702030181885,0.5288116335868835,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7407357692718506,0.4719041883945465,0.3203850984573364,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6860525012016296,0.3707266449928283,0.2682705223560333,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6786319613456726,0.3591445982456207,0.3522796332836151,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.5836086273193359,0.2259294241666793,1.0768189430236816,285.00439453125,284.95001220703125,299.3175048828125,293.2379455566406,297.9204406738281,297.2311096191406,285.0028991699219,1.0,0.7317190170288086,0.4383998215198517,0.4383998215198517,1.0,1.0,-3.222795009613037,1.0629241466522217,2.1598711013793945,0.3362597823143005,0.9413108229637146,0.9413108229637146,0.0,409.1169738769531,410.0,57733.68359375,0.0,4156.34033203125,1.0,279.4423522949219,283.21502685546875,296.2156066894531,299.8940124511719,293.1499938964844,293.1499938964844,279.1499938964844,33178.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055872559547424,1.0,0.0,0.0,3.659415006637573,3.659438610076904,8.93545461622125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.591796875,0.0,1522.5028076171875,1895.4371337890625,0.0,3455.607421875,0.9052103757858276,1.0,0.0,3.0,1.0,0.0
18097620,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7897329926490784,0.5751634836196899,0.5276721715927124,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7418853640556335,0.4741941094398498,0.3220479190349579,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6861638426780701,0.3707493245601654,0.2684521079063415,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6789351105690002,0.3594962954521179,0.3528013229370117,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.5835500359535217,0.2257747948169708,1.0767827033996582,284.90411376953125,284.95001220703125,299.3396301269531,293.2327575683594,297.9237976074219,297.2278137207031,284.9056701660156,1.0,0.7320702075958252,0.4373170733451843,0.4373170733451843,1.0,1.0,-3.22509241104126,1.0610401630401611,2.164052248001098,0.3342027068138122,0.8506879806518555,0.8506879806518555,0.0,409.3837585449219,410.0,58330.5859375,0.0,4163.51953125,1.0,279.1576843261719,283.0968322753906,296.2558898925781,300.0429992675781,293.1499938964844,293.1499938964844,279.45001220703125,38798.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141027331352234,1.0,0.0,0.0,3.537914514541626,3.537937879562378,8.351951805707358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.97705078125,0.0,1432.3016357421875,1895.4371337890625,0.0,3534.638427734375,0.8828175663948059,1.0,0.0,3.0,1.0,0.0
18097680,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7897329926490784,0.5751634836196899,0.5276721715927124,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7418853640556335,0.4741941094398498,0.3220479190349579,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6861638426780701,0.3707493245601654,0.2684521079063415,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6789351105690002,0.3594962954521179,0.3528013229370117,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.5835500359535217,0.2257747948169708,1.0767827033996582,284.90411376953125,284.95001220703125,299.3396301269531,293.2327575683594,297.9237976074219,297.2278137207031,284.9056701660156,1.0,0.7320702075958252,0.4373170733451843,0.4373170733451843,1.0,1.0,-3.22509241104126,1.0610401630401611,2.164052248001098,0.3342027068138122,0.8506879806518555,0.8506879806518555,0.0,409.3837585449219,410.0,58330.5859375,0.0,4163.51953125,1.0,279.1576843261719,283.0968322753906,296.2558898925781,300.0429992675781,293.1499938964844,293.1499938964844,279.45001220703125,38798.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141027331352234,1.0,0.0,0.0,3.537914514541626,3.537937879562378,8.351951805707358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.97705078125,0.0,1432.3016357421875,1895.4371337890625,0.0,3534.638427734375,0.8828175663948059,1.0,0.0,3.0,1.0,0.0
18097740,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7895804643630981,0.5748897194862366,0.5270738005638123,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7433673739433289,0.4772906899452209,0.3239163756370544,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6866332292556763,0.3715120851993561,0.2688141167163849,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6795558333396912,0.3604538142681122,0.3535086512565613,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.5837580561637878,0.2260060459375381,1.0771414041519165,285.0040588378906,284.95001220703125,299.361572265625,293.2275390625,297.9315795898437,297.2310791015625,285.00311279296875,1.0,0.7324365377426147,0.4362343251705169,0.4362343251705169,1.0,1.0,-3.2292909622192383,1.0599048137664795,2.169386148452759,0.3317601978778839,0.9420084953308104,0.9420084953308104,0.0,409.1513671875,410.0,57734.8984375,0.0,4172.70703125,1.0,279.44158935546875,283.21148681640625,296.2059326171875,299.8843078613281,293.1499938964844,293.1499938964844,279.1499938964844,33267.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060433506965636,1.0,0.0,0.0,3.6614558696746826,3.6614794731140137,8.94542324658687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.1728515625,0.0,1525.4400634765625,1895.4371337890625,0.0,3459.8486328125,0.9059455394744872,1.0,0.0,3.0,1.0,0.0
18097800,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7895804643630981,0.5748897194862366,0.5270738005638123,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7433673739433289,0.4772906899452209,0.3239163756370544,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6866332292556763,0.3715120851993561,0.2688141167163849,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6795558333396912,0.3604538142681122,0.3535086512565613,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.5837580561637878,0.2260060459375381,1.0771414041519165,285.0040588378906,284.95001220703125,299.361572265625,293.2275390625,297.9315795898437,297.2310791015625,285.00311279296875,1.0,0.7324365377426147,0.4362343251705169,0.4362343251705169,1.0,1.0,-3.2292909622192383,1.0599048137664795,2.169386148452759,0.3317601978778839,0.9420084953308104,0.9420084953308104,0.0,409.1513671875,410.0,57734.8984375,0.0,4172.70703125,1.0,279.44158935546875,283.21148681640625,296.2059326171875,299.8843078613281,293.1499938964844,293.1499938964844,279.1499938964844,33267.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060433506965636,1.0,0.0,0.0,3.6614558696746826,3.6614794731140137,8.94542324658687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.1728515625,0.0,1525.4400634765625,1895.4371337890625,0.0,3459.8486328125,0.9059455394744872,1.0,0.0,3.0,1.0,0.0
18097860,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7888579964637756,0.5730857253074646,0.5258395671844482,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7444941401481628,0.4795866310596466,0.3255831897258758,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6867089867591858,0.3715201616287231,0.2689846456050873,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6798205971717834,0.3607858121395111,0.3540114760398865,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.5836628675460815,0.2258372157812118,1.0770450830459597,284.90380859375,284.95001220703125,299.3833312988281,293.22235107421875,297.9348449707031,297.2278747558594,284.9053649902344,1.0,0.7327674627304077,0.4351551830768585,0.4351551830768585,1.0,1.0,-3.2313709259033203,1.0579971075057983,2.1733736991882324,0.3287191390991211,0.8513173460960388,0.8513173460960388,0.0,409.4240417480469,410.0,58336.29296875,0.0,4179.39794921875,1.0,279.1576538085937,283.09283447265625,296.2454833984375,300.0328063964844,293.1499938964844,293.1499938964844,279.45001220703125,38805.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914513111114502,1.0,0.0,0.0,3.541818857192993,3.541842222213745,8.370395221390936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.88037109375,0.0,1436.477294921875,1895.4371337890625,0.0,3538.4384765625,0.8836879730224609,1.0,0.0,3.0,1.0,0.0
