time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097920,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7888579964637756,0.5730857253074646,0.5258395671844482,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7444941401481628,0.4795866310596466,0.3255831897258758,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6867089867591858,0.3715201616287231,0.2689846456050873,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6798205971717834,0.3607858121395111,0.3540114760398865,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.5836628675460815,0.2258372157812118,1.0770450830459597,284.90380859375,284.95001220703125,299.3833312988281,293.22235107421875,297.9348449707031,297.2278747558594,284.9053649902344,1.0,0.7327674627304077,0.4351551830768585,0.4351551830768585,1.0,1.0,-3.2313709259033203,1.0579971075057983,2.1733736991882324,0.3287191390991211,0.8513173460960388,0.8513173460960388,0.0,409.4240417480469,410.0,58336.29296875,0.0,4179.39794921875,1.0,279.1576538085937,283.09283447265625,296.2454833984375,300.0328063964844,293.1499938964844,293.1499938964844,279.45001220703125,38805.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914513111114502,1.0,0.0,0.0,3.541818857192993,3.541842222213745,8.370395221390936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.88037109375,0.0,1436.477294921875,1895.4371337890625,0.0,3538.4384765625,0.8836879730224609,1.0,0.0,3.0,1.0,0.0
18097980,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7886464595794678,0.572715699672699,0.5251563191413879,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7459713220596313,0.4827002286911011,0.3274615406990051,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.68715900182724,0.3722736835479736,0.2693400084972381,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.680418848991394,0.3617294728755951,0.3547053635120392,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.5838486552238464,0.2260580509901046,1.077357292175293,285.00421142578125,284.95001220703125,299.4049072265625,293.2171630859375,297.9425964355469,297.2313537597656,285.0032653808594,1.0,0.7331151962280273,0.4340760707855224,0.4340760707855224,1.0,1.0,-3.235403060913086,1.05682373046875,2.178579330444336,0.3256829679012298,0.94288170337677,0.94288170337677,0.0,409.1888122558594,410.0,57735.2265625,0.0,4188.18310546875,1.0,279.4416198730469,283.20806884765625,296.1954345703125,299.87371826171875,293.1499938964844,293.1499938964844,279.1499938964844,33275.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906428039073944,1.0,0.0,0.0,3.664837121963501,3.664860725402832,8.961952175923216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.23828125,0.0,1529.2705078125,1895.4371337890625,0.0,3463.425537109375,0.9067142009735109,1.0,0.0,3.0,1.0,0.0
18098040,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7886464595794678,0.572715699672699,0.5251563191413879,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7459713220596313,0.4827002286911011,0.3274615406990051,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.68715900182724,0.3722736835479736,0.2693400084972381,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.680418848991394,0.3617294728755951,0.3547053635120392,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.5838486552238464,0.2260580509901046,1.077357292175293,285.00421142578125,284.95001220703125,299.4049072265625,293.2171630859375,297.9425964355469,297.2313537597656,285.0032653808594,1.0,0.7331151962280273,0.4340760707855224,0.4340760707855224,1.0,1.0,-3.235403060913086,1.05682373046875,2.178579330444336,0.3256829679012298,0.94288170337677,0.94288170337677,0.0,409.1888122558594,410.0,57735.2265625,0.0,4188.18310546875,1.0,279.4416198730469,283.20806884765625,296.1954345703125,299.87371826171875,293.1499938964844,293.1499938964844,279.1499938964844,33275.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906428039073944,1.0,0.0,0.0,3.664837121963501,3.664860725402832,8.961952175923216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.23828125,0.0,1529.2705078125,1895.4371337890625,0.0,3463.425537109375,0.9067142009735109,1.0,0.0,3.0,1.0,0.0
18098100,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7884951233863831,0.5718662738800049,0.5247728824615479,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7466973662376404,0.483919233083725,0.3284117579460144,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6873793601989746,0.372344434261322,0.2695363461971283,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6807149052619934,0.361951619386673,0.3550790548324585,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.5839611291885376,0.2260228246450424,1.0777002573013306,284.8757019042969,284.95001220703125,299.4156188964844,293.2145690917969,297.9447021484375,297.2305908203125,284.8731994628906,1.0,0.7333347797393799,0.4335364997386932,0.4335364997386932,1.0,1.0,-3.237677812576294,1.0563111305236816,2.1813666820526123,0.3244117796421051,0.8545013666152954,0.8545013666152954,0.0,409.1551513671875,410.0,58626.52734375,0.0,4193.67822265625,1.0,279.19732666015625,283.0616760253906,296.24853515625,300.0902099609375,293.1499938964844,293.1499938964844,279.1499938964844,37636.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912815272808075,1.0,0.0,0.0,3.631438732147217,3.631462812423706,8.799352713140252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.576171875,0.0,1524.7952880859375,1895.4371337890625,0.0,3522.7119140625,0.9000382423400879,1.0,0.0,3.0,1.0,0.0
18098160,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.787885844707489,0.5708245038986206,0.5238432288169861,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7471053004264832,0.485005110502243,0.3291355967521667,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6872327327728271,0.3722734451293945,0.2695048153400421,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6806779503822327,0.3620482683181762,0.3551958203315735,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.5837491750717163,0.2258821725845337,1.077225923538208,284.9034118652344,284.95001220703125,299.4263000488281,293.21197509765625,297.9458923339844,297.2284851074219,284.90509033203125,1.0,0.7334290146827698,0.4330119788646698,0.4330119788646698,1.0,1.0,-3.237337350845337,1.0548572540283203,2.1824800968170166,0.3228446543216705,0.8517959713935852,0.8517959713935852,0.0,409.4584045410156,410.0,58336.84375,0.0,4194.509765625,1.0,279.1578063964844,283.0890197753906,296.2350769042969,300.0225830078125,293.1499938964844,293.1499938964844,279.45001220703125,38826.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148827195167542,1.0,0.0,0.0,3.545279264450073,3.545302629470825,8.386759304812585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.33837890625,0.0,1440.291015625,1895.4371337890625,0.0,3541.8603515625,0.8844581842422485,1.0,0.0,3.0,1.0,0.0
18098220,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7876681089401245,0.5703660845756531,0.5230769515037537,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7486225962638855,0.4881384372711181,0.3310218453407287,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6877109408378601,0.3730236887931824,0.2698538601398468,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6813011765480042,0.3629848659038543,0.3558773994445801,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.5839599967002869,0.2261011600494384,1.0775052309036257,285.0043334960937,284.95001220703125,299.447509765625,293.2068176269531,297.95361328125,297.2322692871094,285.00341796875,1.0,0.7337606549263,0.4319629669189453,0.4319629669189453,1.0,1.0,-3.241224527359009,1.053553342819214,2.187671184539795,0.3215093314647674,0.9437164068222046,0.9437164068222046,0.0,409.2212829589844,410.0,57733.7109375,0.0,4202.94482421875,1.0,279.441650390625,283.2047424316406,296.18505859375,299.8631591796875,293.1499938964844,293.1499938964844,279.1499938964844,33282.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067938327789308,1.0,0.0,0.0,3.668012380599976,3.668035984039306,8.977488619166252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.0966796875,0.0,1532.8692626953125,1895.4371337890625,0.0,3466.82568359375,0.9074372053146362,1.0,0.0,3.0,1.0,0.0
18098280,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7876681089401245,0.5703660845756531,0.5230769515037537,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7486225962638855,0.4881384372711181,0.3310218453407287,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6877109408378601,0.3730236887931824,0.2698538601398468,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6813011765480042,0.3629848659038543,0.3558773994445801,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.5839599967002869,0.2261011600494384,1.0775052309036257,285.0043334960937,284.95001220703125,299.447509765625,293.2068176269531,297.95361328125,297.2322692871094,285.00341796875,1.0,0.7337606549263,0.4319629669189453,0.4319629669189453,1.0,1.0,-3.241224527359009,1.053553342819214,2.187671184539795,0.3215093314647674,0.9437164068222046,0.9437164068222046,0.0,409.2212829589844,410.0,57733.7109375,0.0,4202.94482421875,1.0,279.441650390625,283.2047424316406,296.18505859375,299.8631591796875,293.1499938964844,293.1499938964844,279.1499938964844,33282.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067938327789308,1.0,0.0,0.0,3.668012380599976,3.668035984039306,8.977488619166252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.0966796875,0.0,1532.8692626953125,1895.4371337890625,0.0,3466.82568359375,0.9074372053146362,1.0,0.0,3.0,1.0,0.0
18098340,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7869002223014832,0.5683878064155579,0.5216825604438782,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7497903108596802,0.4904486536979675,0.3326990604400635,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6878104209899902,0.3730148673057556,0.270011156797409,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6815826892852783,0.3632911741733551,0.3563540577888489,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.5838846564292908,0.2259209305047989,1.077342510223389,284.9032897949219,284.95001220703125,299.468505859375,293.20166015625,297.9567565917969,297.2296142578125,284.90484619140625,1.0,0.734058678150177,0.4309139251708984,0.4309139251708984,1.0,1.0,-3.2430062294006348,1.0514225959777832,2.1915833950042725,0.3203486800193786,0.8524188995361328,0.8524188995361328,0.0,409.4927673339844,410.0,58339.0625,0.0,4208.9140625,1.0,279.1575927734375,283.08526611328125,296.22479248046875,300.0120849609375,293.1499938964844,293.1499938964844,279.45001220703125,38817.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152631759643556,1.0,0.0,0.0,3.5486905574798584,3.548714160919189,8.402907383242564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.87548828125,0.0,1443.8436279296875,1895.4371337890625,0.0,3545.381591796875,0.8852081894874573,1.0,0.0,3.0,1.0,0.0
18098400,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7869002223014832,0.5683878064155579,0.5216825604438782,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7497903108596802,0.4904486536979675,0.3326990604400635,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6878104209899902,0.3730148673057556,0.270011156797409,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6815826892852783,0.3632911741733551,0.3563540577888489,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.5838846564292908,0.2259209305047989,1.077342510223389,284.9032897949219,284.95001220703125,299.468505859375,293.20166015625,297.9567565917969,297.2296142578125,284.90484619140625,1.0,0.734058678150177,0.4309139251708984,0.4309139251708984,1.0,1.0,-3.2430062294006348,1.0514225959777832,2.1915833950042725,0.3203486800193786,0.8524188995361328,0.8524188995361328,0.0,409.4927673339844,410.0,58339.0625,0.0,4208.9140625,1.0,279.1575927734375,283.08526611328125,296.22479248046875,300.0120849609375,293.1499938964844,293.1499938964844,279.45001220703125,38817.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152631759643556,1.0,0.0,0.0,3.5486905574798584,3.548714160919189,8.402907383242564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.87548828125,0.0,1443.8436279296875,1895.4371337890625,0.0,3545.381591796875,0.8852081894874573,1.0,0.0,3.0,1.0,0.0
18098460,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.786628246307373,0.5678313970565796,0.520832359790802,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7513042688369751,0.4935881197452545,0.3345895111560821,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6882722973823547,0.3737513720989227,0.2703519165515899,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6821869611740112,0.3642102479934692,0.3570208847522735,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.5840778946876526,0.226127490401268,1.077578067779541,285.0045166015625,284.95001220703125,299.4893493652344,293.196533203125,297.96441650390625,297.2334289550781,285.00360107421875,1.0,0.734372615814209,0.4299193918704986,0.4299193918704986,1.0,1.0,-3.2467188835144043,1.0501877069473269,2.196531057357788,0.3188315033912658,0.9445071220397948,0.9445071220397948,0.0,409.2572937011719,410.0,57730.296875,0.0,4216.943359375,1.0,279.4416809082031,283.2015991210937,296.1746520996094,299.8523864746094,293.1499938964844,293.1499938964844,279.1499938964844,33287.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071427583694458,1.0,0.0,0.0,3.670886516571045,3.670910120010376,8.991563049676188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.673828125,0.0,1536.1170654296875,1895.4371337890625,0.0,3470.068359375,0.9080880284309388,1.0,0.0,3.0,1.0,0.0
18098520,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.786628246307373,0.5678313970565796,0.520832359790802,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7513042688369751,0.4935881197452545,0.3345895111560821,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6882722973823547,0.3737513720989227,0.2703519165515899,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6821869611740112,0.3642102479934692,0.3570208847522735,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.5840778946876526,0.226127490401268,1.077578067779541,285.0045166015625,284.95001220703125,299.4893493652344,293.196533203125,297.96441650390625,297.2334289550781,285.00360107421875,1.0,0.734372615814209,0.4299193918704986,0.4299193918704986,1.0,1.0,-3.2467188835144043,1.0501877069473269,2.196531057357788,0.3188315033912658,0.9445071220397948,0.9445071220397948,0.0,409.2572937011719,410.0,57730.296875,0.0,4216.943359375,1.0,279.4416809082031,283.2015991210937,296.1746520996094,299.8523864746094,293.1499938964844,293.1499938964844,279.1499938964844,33287.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071427583694458,1.0,0.0,0.0,3.670886516571045,3.670910120010376,8.991563049676188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.673828125,0.0,1536.1170654296875,1895.4371337890625,0.0,3470.068359375,0.9080880284309388,1.0,0.0,3.0,1.0,0.0
18098580,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7857661247253418,0.5657560229301453,0.5193570852279663,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7524265646934509,0.4958889782428741,0.3362670838832855,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6883179545402527,0.3737229704856872,0.2705009579658508,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6824117302894592,0.3644923567771911,0.3574821054935455,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.5839494466781616,0.2259299010038375,1.077369213104248,284.9031066894531,284.95001220703125,299.510009765625,293.1914367675781,297.9675598144531,297.2307434082031,284.9046630859375,1.0,0.7346519231796265,0.4289248287677765,0.4289248287677765,1.0,1.0,-3.248316526412964,1.0482592582702637,2.2000572681427,0.315780371427536,0.8529608249664307,0.8529608249664307,0.0,409.5315246582031,410.0,58339.82421875,0.0,4222.4794921875,1.0,279.1575622558594,283.0817565917969,296.2145690917969,300.0017395019531,293.1499938964844,293.1499938964844,279.45001220703125,38818.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156169295310974,1.0,0.0,0.0,3.5518505573272705,3.5518741607666016,8.417878802902123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.37841796875,0.0,1447.21240234375,1895.4371337890625,0.0,3548.6552734375,0.8859043717384338,1.0,0.0,3.0,1.0,0.0
18098640,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7857661247253418,0.5657560229301453,0.5193570852279663,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7524265646934509,0.4958889782428741,0.3362670838832855,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6883179545402527,0.3737229704856872,0.2705009579658508,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6824117302894592,0.3644923567771911,0.3574821054935455,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.5839494466781616,0.2259299010038375,1.077369213104248,284.9031066894531,284.95001220703125,299.510009765625,293.1914367675781,297.9675598144531,297.2307434082031,284.9046630859375,1.0,0.7346519231796265,0.4289248287677765,0.4289248287677765,1.0,1.0,-3.248316526412964,1.0482592582702637,2.2000572681427,0.315780371427536,0.8529608249664307,0.8529608249664307,0.0,409.5315246582031,410.0,58339.82421875,0.0,4222.4794921875,1.0,279.1575622558594,283.0817565917969,296.2145690917969,300.0017395019531,293.1499938964844,293.1499938964844,279.45001220703125,38818.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156169295310974,1.0,0.0,0.0,3.5518505573272705,3.5518741607666016,8.417878802902123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.37841796875,0.0,1447.21240234375,1895.4371337890625,0.0,3548.6552734375,0.8859043717384338,1.0,0.0,3.0,1.0,0.0
18098700,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7853749990463257,0.565348207950592,0.5186436176300049,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7530099153518677,0.4973938465118408,0.3371023535728454,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6883510947227478,0.3740168213844299,0.270559012889862,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6825309991836548,0.364883691072464,0.3576861321926117,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.5838683843612671,0.2259763479232788,1.0770748853683472,285.01727294921875,284.95001220703125,299.520263671875,293.1889038085937,297.97088623046875,297.2319641113281,285.0188903808594,1.0,0.7347410321235657,0.4284275472164154,0.4284275472164154,1.0,1.0,-3.248847246170044,1.0472089052200315,2.2016382217407227,0.3139984905719757,0.9326040148735046,0.9326040148735046,0.0,409.5741882324219,410.0,57565.4921875,0.0,4224.0654296875,1.0,279.3993835449219,283.2099914550781,296.1575622558594,299.7899169921875,293.1499938964844,293.1499938964844,279.45001220703125,34026.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90953528881073,1.0,0.0,0.0,3.604661464691162,3.604684829711914,8.670063493809721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.953125,0.0,1468.7236328125,1895.4371337890625,0.0,3492.290283203125,0.8954194784164429,1.0,0.0,3.0,1.0,0.0
18098760,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7854082584381104,0.5651046633720398,0.5184145569801331,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7539078593254089,0.4990325570106506,0.3381556868553161,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6887357831001282,0.3744477033615112,0.2708302736282348,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6829699873924255,0.3653955459594726,0.3581303060054779,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.5840989947319031,0.2261251360177993,1.0775463581085205,285.0050964355469,284.95001220703125,299.53045654296875,293.1863708496094,297.9750671386719,297.2344970703125,285.0036315917969,1.0,0.7349451780319214,0.4279354512691498,0.4279354512691498,1.0,1.0,-3.2518057823181152,1.0470349788665771,2.204770803451538,0.3129167258739471,0.945561408996582,0.945561408996582,0.0,409.3016662597656,410.0,57729.6796875,0.0,4230.0,1.0,279.4424743652344,283.198486328125,296.16363525390625,299.84130859375,293.1499938964844,293.1499938964844,279.1499938964844,33213.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074417352676392,1.0,0.0,0.0,3.6754109859466553,3.675434827804565,9.013741646413108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.29296875,0.0,1540.6318359375,1895.4371337890625,0.0,3472.846923828125,0.908846080303192,1.0,0.0,3.0,1.0,0.0
18098820,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7845239043235779,0.5629502534866333,0.5168730020523071,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7550439834594727,0.501331627368927,0.3398363590240478,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6887914538383484,0.3744118213653564,0.2709766626358032,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6832008957862854,0.3656661510467529,0.3585831224918365,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.5839791893959045,0.225924476981163,1.0773227214813232,284.9026794433594,284.95001220703125,299.5507507324219,293.18133544921875,297.977783203125,297.2314758300781,284.9042358398437,1.0,0.7352086901664734,0.4269512891769409,0.4269512891769409,1.0,1.0,-3.253298759460449,1.0450375080108645,2.208261251449585,0.3103700578212738,0.8533116579055786,0.8533116579055786,0.0,409.5668640136719,410.0,58333.83203125,0.0,4235.23388671875,1.0,279.1575622558594,283.07818603515625,296.2044677734375,299.9913330078125,293.1499938964844,293.1499938964844,279.45001220703125,38829.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159561395645142,1.0,0.0,0.0,3.554678201675415,3.554701805114746,8.431287028543011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.25,0.0,1450.2979736328125,1895.4371337890625,0.0,3551.793701171875,0.8865253329277039,1.0,0.0,3.0,1.0,0.0
18098880,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7845239043235779,0.5629502534866333,0.5168730020523071,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7550439834594727,0.501331627368927,0.3398363590240478,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6887914538383484,0.3744118213653564,0.2709766626358032,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6832008957862854,0.3656661510467529,0.3585831224918365,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.5839791893959045,0.225924476981163,1.0773227214813232,284.9026794433594,284.95001220703125,299.5507507324219,293.18133544921875,297.977783203125,297.2314758300781,284.9042358398437,1.0,0.7352086901664734,0.4269512891769409,0.4269512891769409,1.0,1.0,-3.253298759460449,1.0450375080108645,2.208261251449585,0.3103700578212738,0.8533116579055786,0.8533116579055786,0.0,409.5668640136719,410.0,58333.83203125,0.0,4235.23388671875,1.0,279.1575622558594,283.07818603515625,296.2044677734375,299.9913330078125,293.1499938964844,293.1499938964844,279.45001220703125,38829.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159561395645142,1.0,0.0,0.0,3.554678201675415,3.554701805114746,8.431287028543011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.25,0.0,1450.2979736328125,1895.4371337890625,0.0,3551.793701171875,0.8865253329277039,1.0,0.0,3.0,1.0,0.0
18098940,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7841676473617554,0.5622225999832153,0.5158717036247253,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7565599679946899,0.5044793486595154,0.3417283892631531,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6892367005348206,0.3751294612884521,0.2713025212287903,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6837834119796753,0.3665593266487121,0.3592228889465332,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.5841554999351501,0.2261179685592651,1.0774904489517212,285.004638671875,284.95001220703125,299.5708312988281,293.17633056640625,297.9849548339844,297.2350769042969,285.0036926269531,1.0,0.7354881167411804,0.4259670972824096,0.4259670972824096,1.0,1.0,-3.2567005157470703,1.043676257133484,2.213024139404297,0.308816134929657,0.9457358717918396,0.9457358717918396,0.0,409.3273315429688,410.0,57714.18359375,0.0,4242.49658203125,1.0,279.44171142578125,283.19549560546875,296.1542358398437,299.830810546875,293.1499938964844,293.1499938964844,279.1499938964844,33303.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077891707420348,1.0,0.0,0.0,3.675846815109253,3.675870418548584,9.015878958962276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.7705078125,0.0,1541.7928466796875,1895.4371337890625,0.0,3476.074951171875,0.9092188477516174,1.0,0.0,3.0,1.0,0.0
18099000,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7841676473617554,0.5622225999832153,0.5158717036247253,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7565599679946899,0.5044793486595154,0.3417283892631531,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6892367005348206,0.3751294612884521,0.2713025212287903,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6837834119796753,0.3665593266487121,0.3592228889465332,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.5841554999351501,0.2261179685592651,1.0774904489517212,285.004638671875,284.95001220703125,299.5708312988281,293.17633056640625,297.9849548339844,297.2350769042969,285.0036926269531,1.0,0.7354881167411804,0.4259670972824096,0.4259670972824096,1.0,1.0,-3.2567005157470703,1.043676257133484,2.213024139404297,0.308816134929657,0.9457358717918396,0.9457358717918396,0.0,409.3273315429688,410.0,57714.18359375,0.0,4242.49658203125,1.0,279.44171142578125,283.19549560546875,296.1542358398437,299.830810546875,293.1499938964844,293.1499938964844,279.1499938964844,33303.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077891707420348,1.0,0.0,0.0,3.675846815109253,3.675870418548584,9.015878958962276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.7705078125,0.0,1541.7928466796875,1895.4371337890625,0.0,3476.074951171875,0.9092188477516174,1.0,0.0,3.0,1.0,0.0
18099060,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7832721471786499,0.5600113868713379,0.5142592787742615,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.757714033126831,0.5067699551582336,0.3433994650840759,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6893061399459839,0.3750829994678497,0.271436482667923,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6840259432792664,0.3668160438537597,0.3596567511558532,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.5840513110160828,0.2259140908718109,1.077229380607605,284.9023132324219,284.95001220703125,299.5907287597656,293.17138671875,297.9867248535156,297.2310791015625,284.90386962890625,1.0,0.7357349991798401,0.4249898493289947,0.4249898493289947,1.0,1.0,-3.258011817932129,1.0415096282958984,2.2165021896362305,0.3076510429382324,0.8533697128295898,0.8533697128295898,0.0,409.598388671875,410.0,58310.36328125,0.0,4247.31494140625,1.0,279.15753173828125,283.0749206542969,296.1943359375,299.97979736328125,293.1499938964844,293.1499938964844,279.45001220703125,38854.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162313938140868,1.0,0.0,0.0,3.556165933609009,3.55618953704834,8.438346412731335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.42724609375,0.0,1452.0655517578125,1895.4371337890625,0.0,3554.33935546875,0.8868773579597473,1.0,0.0,3.0,1.0,0.0
18099120,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7832721471786499,0.5600113868713379,0.5142592787742615,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.757714033126831,0.5067699551582336,0.3433994650840759,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6893061399459839,0.3750829994678497,0.271436482667923,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6840259432792664,0.3668160438537597,0.3596567511558532,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.5840513110160828,0.2259140908718109,1.077229380607605,284.9023132324219,284.95001220703125,299.5907287597656,293.17138671875,297.9867248535156,297.2310791015625,284.90386962890625,1.0,0.7357349991798401,0.4249898493289947,0.4249898493289947,1.0,1.0,-3.258011817932129,1.0415096282958984,2.2165021896362305,0.3076510429382324,0.8533697128295898,0.8533697128295898,0.0,409.598388671875,410.0,58310.36328125,0.0,4247.31494140625,1.0,279.15753173828125,283.0749206542969,296.1943359375,299.97979736328125,293.1499938964844,293.1499938964844,279.45001220703125,38854.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162313938140868,1.0,0.0,0.0,3.556165933609009,3.55618953704834,8.438346412731335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.42724609375,0.0,1452.0655517578125,1895.4371337890625,0.0,3554.33935546875,0.8868773579597473,1.0,0.0,3.0,1.0,0.0
18099180,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7828744053840637,0.5592076182365417,0.5131977200508118,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7592204809188843,0.5099107623100281,0.3452866673469543,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6897350549697876,0.375785768032074,0.2717528939247131,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6845899224281311,0.3676913380622864,0.360280841588974,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.5842134356498718,0.2260982394218444,1.0773638486862185,285.0045471191406,284.95001220703125,299.6104736328125,293.16650390625,297.9936218261719,297.2345275878906,285.0036315917969,1.0,0.7359986305236816,0.4240126013755798,0.4240126013755798,1.0,1.0,-3.2612621784210205,1.0401097536087036,2.221152305603028,0.3058328926563263,0.9458560943603516,0.9458560943603516,0.0,409.3596801757813,410.0,57686.39453125,0.0,4254.21630859375,1.0,279.44171142578125,283.1926574707031,296.1441345214844,299.81884765625,293.1499938964844,293.1499938964844,279.1499938964844,33315.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908003568649292,1.0,0.0,0.0,3.6768758296966553,3.6768994331359854,9.020927222991304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.345703125,0.0,1543.0384521484375,1895.4371337890625,0.0,3478.06640625,0.9094609022140504,1.0,0.0,3.0,1.0,0.0
18099240,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7828744053840637,0.5592076182365417,0.5131977200508118,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7592204809188843,0.5099107623100281,0.3452866673469543,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6897350549697876,0.375785768032074,0.2717528939247131,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6845899224281311,0.3676913380622864,0.360280841588974,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.5842134356498718,0.2260982394218444,1.0773638486862185,285.0045471191406,284.95001220703125,299.6104736328125,293.16650390625,297.9936218261719,297.2345275878906,285.0036315917969,1.0,0.7359986305236816,0.4240126013755798,0.4240126013755798,1.0,1.0,-3.2612621784210205,1.0401097536087036,2.221152305603028,0.3058328926563263,0.9458560943603516,0.9458560943603516,0.0,409.3596801757813,410.0,57686.39453125,0.0,4254.21630859375,1.0,279.44171142578125,283.1926574707031,296.1441345214844,299.81884765625,293.1499938964844,293.1499938964844,279.1499938964844,33315.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908003568649292,1.0,0.0,0.0,3.6768758296966553,3.6768994331359854,9.020927222991304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.345703125,0.0,1543.0384521484375,1895.4371337890625,0.0,3478.06640625,0.9094609022140504,1.0,0.0,3.0,1.0,0.0
18099300,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7826157808303833,0.5581565499305725,0.5126246213912964,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7599455714225769,0.5111182928085327,0.3462391793727875,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6899335980415344,0.3758270442485809,0.2719315588474273,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.684857189655304,0.3678739070892334,0.3606217205524444,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.584304690361023,0.2260441184043884,1.0776296854019165,284.8754577636719,284.95001220703125,299.6202697753906,293.1640625,297.99493408203125,297.23321533203125,284.8728942871094,1.0,0.7361772656440735,0.4235239923000335,0.4235239923000335,1.0,1.0,-3.263159275054932,1.039533019065857,2.2236263751983643,0.3045703768730163,0.8571097254753113,0.8571097254753113,0.0,409.3243103027344,410.0,58584.28125,0.0,4258.81298828125,1.0,279.1970520019531,283.0455627441406,296.1976318359375,300.03582763671875,293.1499938964844,293.1499938964844,279.1499938964844,37623.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914362609386444,1.0,0.0,0.0,3.643972873687744,3.643997192382813,8.860200750859804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.6982421875,0.0,1538.60205078125,1895.4371337890625,0.0,3537.045166015625,0.9028462171554564,1.0,0.0,3.0,1.0,0.0
18099360,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7819028496742249,0.5569300055503845,0.5115300416946411,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7603270411491394,0.5121822953224182,0.3469517827033996,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6897560358047485,0.3757212162017822,0.2718795537948608,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6847811937332153,0.3679257929325104,0.3607008159160614,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.5840639472007751,0.2258811891078949,1.0770732164382937,284.9018859863281,284.95001220703125,299.6300048828125,293.1616516113281,297.9952087402344,297.2303466796875,284.9037780761719,1.0,0.7362293004989624,0.4230538010597229,0.4230538010597229,1.0,1.0,-3.262432336807251,1.0380573272705078,2.224375009536743,0.3028011620044708,0.8532633185386658,0.8532633185386658,0.0,409.6285095214844,410.0,58276.9765625,0.0,4258.67578125,1.0,279.15777587890625,283.0721740722656,296.18463134765625,299.9683532714844,293.1499938964844,293.1499938964844,279.45001220703125,38913.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164085984230042,1.0,0.0,0.0,3.5564324855804443,3.5564560890197754,8.439611178800988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.52099609375,0.0,1452.78125,1895.4371337890625,0.0,3555.978759765625,0.8869895339012146,1.0,0.0,3.0,1.0,0.0
18099420,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7814459800720215,0.556068480014801,0.5104145407676697,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7618022561073303,0.515315592288971,0.3488325178623199,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.69014972448349,0.3764112889766693,0.2721869647502899,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6853078007698059,0.3687853515148163,0.3613098263740539,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.5841939449310303,0.22605761885643,1.0771750211715698,285.00457763671875,284.95001220703125,299.6493530273437,293.1568603515625,298.00201416015625,297.2337646484375,285.0036315917969,1.0,0.7364775538444519,0.4221134185791015,0.4221134185791015,1.0,1.0,-3.265535831451416,1.03676438331604,2.228771448135376,0.2998948693275451,0.9460529088974,0.9460529088974,0.0,409.3900451660156,410.0,57659.1953125,0.0,4265.22265625,1.0,279.4417419433594,283.19000244140625,296.1344909667969,299.8074035644531,293.1499938964844,293.1499938964844,279.1499938964844,33319.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081806540489196,1.0,0.0,0.0,3.677727699279785,3.677751302719116,9.025108056448516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.0908203125,0.0,1544.027587890625,1895.4371337890625,0.0,3479.71142578125,0.9096601605415344,1.0,0.0,3.0,1.0,0.0
18099480,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7814459800720215,0.556068480014801,0.5104145407676697,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7618022561073303,0.515315592288971,0.3488325178623199,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.69014972448349,0.3764112889766693,0.2721869647502899,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6853078007698059,0.3687853515148163,0.3613098263740539,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.5841939449310303,0.22605761885643,1.0771750211715698,285.00457763671875,284.95001220703125,299.6493530273437,293.1568603515625,298.00201416015625,297.2337646484375,285.0036315917969,1.0,0.7364775538444519,0.4221134185791015,0.4221134185791015,1.0,1.0,-3.265535831451416,1.03676438331604,2.228771448135376,0.2998948693275451,0.9460529088974,0.9460529088974,0.0,409.3900451660156,410.0,57659.1953125,0.0,4265.22265625,1.0,279.4417419433594,283.19000244140625,296.1344909667969,299.8074035644531,293.1499938964844,293.1499938964844,279.1499938964844,33319.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081806540489196,1.0,0.0,0.0,3.677727699279785,3.677751302719116,9.025108056448516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.0908203125,0.0,1544.027587890625,1895.4371337890625,0.0,3479.71142578125,0.9096601605415344,1.0,0.0,3.0,1.0,0.0
18099540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7804690003395081,0.5537580847740173,0.5087074041366577,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7629165053367615,0.5175759792327881,0.3504881858825683,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6901785731315613,0.3763390481472015,0.2723051011562347,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6855046153068542,0.3690090775489807,0.361715704202652,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.5840554237365723,0.225841149687767,1.0768671035766602,284.90216064453125,284.95001220703125,299.66851806640625,293.1521301269531,298.0034484863281,297.2296447753906,284.9037475585937,1.0,0.7366957068443298,0.4211730360984802,0.4211730360984802,1.0,1.0,-3.2665956020355225,1.0346506834030151,2.231945037841797,0.2976718842983246,0.8536016941070557,0.8536016941070557,0.0,409.6575317382813,410.0,58257.66015625,0.0,4269.40185546875,1.0,279.15753173828125,283.0693664550781,296.17498779296875,299.95684814453125,293.1499938964844,293.1499938964844,279.45001220703125,38862.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166070222854614,1.0,0.0,0.0,3.557950496673584,3.557974100112915,8.446816650575784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.66064453125,0.0,1454.0250244140625,1895.4371337890625,0.0,3557.813232421875,0.8872750997543335,1.0,0.0,3.0,1.0,0.0
18099600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7804690003395081,0.5537580847740173,0.5087074041366577,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7629165053367615,0.5175759792327881,0.3504881858825683,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6901785731315613,0.3763390481472015,0.2723051011562347,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6855046153068542,0.3690090775489807,0.361715704202652,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.5840554237365723,0.225841149687767,1.0768671035766602,284.90216064453125,284.95001220703125,299.66851806640625,293.1521301269531,298.0034484863281,297.2296447753906,284.9037475585937,1.0,0.7366957068443298,0.4211730360984802,0.4211730360984802,1.0,1.0,-3.2665956020355225,1.0346506834030151,2.231945037841797,0.2976718842983246,0.8536016941070557,0.8536016941070557,0.0,409.6575317382813,410.0,58257.66015625,0.0,4269.40185546875,1.0,279.15753173828125,283.0693664550781,296.17498779296875,299.95684814453125,293.1499938964844,293.1499938964844,279.45001220703125,38862.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166070222854614,1.0,0.0,0.0,3.557950496673584,3.557974100112915,8.446816650575784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.66064453125,0.0,1454.0250244140625,1895.4371337890625,0.0,3557.813232421875,0.8872750997543335,1.0,0.0,3.0,1.0,0.0
18099660,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.780033528804779,0.5528668761253357,0.5075645446777344,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7644249796867371,0.5207085609436035,0.3523652553558349,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6906020045280457,0.3770247101783752,0.2726073265075683,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6860585808753967,0.3698617815971374,0.3623149394989013,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.5842170715332031,0.2260202765464782,1.0769654512405396,285.0046691894531,284.95001220703125,299.6875,293.1474914550781,298.0102233886719,297.23321533203125,285.0037536621094,1.0,0.7369341254234314,0.4202758371829986,0.4202758371829986,1.0,1.0,-3.269641160964966,1.0333220958709717,2.236318826675415,0.2963575422763824,0.946255624294281,0.946255624294281,0.0,409.4108276367188,410.0,57631.47265625,0.0,4275.7666015625,1.0,279.4417419433594,283.18756103515625,296.1249694824219,299.79595947265625,293.1499938964844,293.1499938964844,279.1499938964844,33319.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083468317985536,1.0,0.0,0.0,3.67836856842041,3.67839241027832,9.028254339682462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.7822265625,0.0,1544.7467041015625,1895.4371337890625,0.0,3481.25537109375,0.9098025560379028,1.0,0.0,3.0,1.0,0.0
18099720,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.780033528804779,0.5528668761253357,0.5075645446777344,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7644249796867371,0.5207085609436035,0.3523652553558349,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6906020045280457,0.3770247101783752,0.2726073265075683,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6860585808753967,0.3698617815971374,0.3623149394989013,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.5842170715332031,0.2260202765464782,1.0769654512405396,285.0046691894531,284.95001220703125,299.6875,293.1474914550781,298.0102233886719,297.23321533203125,285.0037536621094,1.0,0.7369341254234314,0.4202758371829986,0.4202758371829986,1.0,1.0,-3.269641160964966,1.0333220958709717,2.236318826675415,0.2963575422763824,0.946255624294281,0.946255624294281,0.0,409.4108276367188,410.0,57631.47265625,0.0,4275.7666015625,1.0,279.4417419433594,283.18756103515625,296.1249694824219,299.79595947265625,293.1499938964844,293.1499938964844,279.1499938964844,33319.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083468317985536,1.0,0.0,0.0,3.67836856842041,3.67839241027832,9.028254339682462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.7822265625,0.0,1544.7467041015625,1895.4371337890625,0.0,3481.25537109375,0.9098025560379028,1.0,0.0,3.0,1.0,0.0
