time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099780,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7790608406066895,0.5505366921424866,0.505836009979248,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.765548050403595,0.5229535698890686,0.3540122210979461,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6906405091285706,0.3769420385360718,0.2727184593677521,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6862627863883972,0.3700722754001617,0.3627088069915771,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.5840920805931091,0.2258022576570511,1.0766503810882568,284.9021301269531,284.95001220703125,299.706298828125,293.1429138183594,298.0116271972656,297.229248046875,284.9037170410156,1.0,0.7371434569358826,0.4193786084651947,0.4193786084651947,1.0,1.0,-3.270630121231079,1.0312297344207764,2.2394003868103027,0.2949865758419037,0.8537539839744568,0.8537539839744568,0.0,409.6761169433594,410.0,58232.59765625,0.0,4279.76025390625,1.0,279.15753173828125,283.0667724609375,296.165771484375,299.94586181640625,293.1499938964844,293.1499938964844,279.45001220703125,38860.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167760014533995,1.0,0.0,0.0,3.558769464492798,3.558793067932129,8.450706445728429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.01904296875,0.0,1454.8868408203125,1895.4371337890625,0.0,3559.3759765625,0.8874529600143433,1.0,0.0,3.0,1.0,0.0
18099840,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7790608406066895,0.5505366921424866,0.505836009979248,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.765548050403595,0.5229535698890686,0.3540122210979461,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6906405091285706,0.3769420385360718,0.2727184593677521,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6862627863883972,0.3700722754001617,0.3627088069915771,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.5840920805931091,0.2258022576570511,1.0766503810882568,284.9021301269531,284.95001220703125,299.706298828125,293.1429138183594,298.0116271972656,297.229248046875,284.9037170410156,1.0,0.7371434569358826,0.4193786084651947,0.4193786084651947,1.0,1.0,-3.270630121231079,1.0312297344207764,2.2394003868103027,0.2949865758419037,0.8537539839744568,0.8537539839744568,0.0,409.6761169433594,410.0,58232.59765625,0.0,4279.76025390625,1.0,279.15753173828125,283.0667724609375,296.165771484375,299.94586181640625,293.1499938964844,293.1499938964844,279.45001220703125,38860.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167760014533995,1.0,0.0,0.0,3.558769464492798,3.558793067932129,8.450706445728429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.01904296875,0.0,1454.8868408203125,1895.4371337890625,0.0,3559.3759765625,0.8874529600143433,1.0,0.0,3.0,1.0,0.0
18099900,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7786230444908142,0.5500014424324036,0.5050142407417297,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7661311030387878,0.5244463682174683,0.3548306822776794,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6906679272651672,0.3772093951702118,0.2727558016777038,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6863701343536377,0.3704300224781036,0.3628773689270019,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.5840110778808594,0.2258374691009521,1.076298475265503,285.0167541503906,284.95001220703125,299.71563720703125,293.140625,298.0144348144531,297.2303771972656,285.0184020996094,1.0,0.7371988892555237,0.4189300239086151,0.4189300239086151,1.0,1.0,-3.270866632461548,1.0301063060760498,2.240760326385498,0.2940059900283813,0.9334806799888612,0.9334806799888612,0.0,409.71429443359375,410.0,57445.59375,0.0,4280.5888671875,1.0,279.3995361328125,283.19580078125,296.1087341308594,299.7333068847656,293.1499938964844,293.1499938964844,279.45001220703125,34070.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106247425079346,1.0,0.0,0.0,3.6106114387512207,3.6106345653533936,8.698708597876248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.4306640625,0.0,1475.503662109375,1895.4371337890625,0.0,3502.400634765625,0.8967801928520203,1.0,0.0,3.0,1.0,0.0
18099960,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7785957455635071,0.5496237874031067,0.5046654939651489,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7670353651046753,0.526075005531311,0.3558773398399353,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6910407543182373,0.377614676952362,0.2730087041854858,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6867923140525818,0.3709096312522888,0.3632904291152954,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.584235668182373,0.2259753048419952,1.076717495918274,285.0051574707031,284.95001220703125,299.72491455078125,293.1383972167969,298.018310546875,297.23297119140625,285.00372314453125,1.0,0.7373712658882141,0.4184906482696533,0.4184906482696533,1.0,1.0,-3.273547887802124,1.0298937559127808,2.2436540126800537,0.2932794094085693,0.9467595815658568,0.9467595815658568,0.0,409.4351806640625,410.0,57607.82421875,0.0,4285.845703125,1.0,279.4425354003906,283.1850891113281,296.1150207519531,299.7844543457031,293.1499938964844,293.1499938964844,279.1499938964844,33242.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084609746932985,1.0,0.0,0.0,3.680810451507568,3.68083429336548,9.04024545889115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.712890625,0.0,1546.9122314453125,1895.4371337890625,0.0,3482.3154296875,0.9100863933563232,1.0,0.0,3.0,1.0,0.0
18100020,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7776025533676147,0.5472851991653442,0.502938449382782,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7681328654289246,0.5282988548278809,0.357517808675766,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6910574436187744,0.3775183260440826,0.2731159925460815,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6869720816612244,0.3711035251617431,0.3636755347251892,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.5840929746627808,0.2257517129182815,1.0763990879058838,284.90203857421875,284.95001220703125,299.74334716796875,293.13397216796875,298.0196228027344,297.22900390625,284.90362548828125,1.0,0.737573504447937,0.4176119565963745,0.4176119565963745,1.0,1.0,-3.2745068073272705,1.0278936624526978,2.246613025665283,0.2909913063049316,0.8538874983787537,0.8538874983787537,0.0,409.6926879882813,410.0,58208.953125,0.0,4289.7255859375,1.0,279.15753173828125,283.064208984375,296.1568603515625,299.9353332519531,293.1499938964844,293.1499938964844,279.45001220703125,38861.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169374704360962,1.0,0.0,0.0,3.559628963470459,3.55965256690979,8.454788940071012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.5498046875,0.0,1455.8084716796875,1895.4371337890625,0.0,3560.868896484375,0.8876358866691589,1.0,0.0,3.0,1.0,0.0
18100080,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7776025533676147,0.5472851991653442,0.502938449382782,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7681328654289246,0.5282988548278809,0.357517808675766,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6910574436187744,0.3775183260440826,0.2731159925460815,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6869720816612244,0.3711035251617431,0.3636755347251892,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.5840929746627808,0.2257517129182815,1.0763990879058838,284.90203857421875,284.95001220703125,299.74334716796875,293.13397216796875,298.0196228027344,297.22900390625,284.90362548828125,1.0,0.737573504447937,0.4176119565963745,0.4176119565963745,1.0,1.0,-3.2745068073272705,1.0278936624526978,2.246613025665283,0.2909913063049316,0.8538874983787537,0.8538874983787537,0.0,409.6926879882813,410.0,58208.953125,0.0,4289.7255859375,1.0,279.15753173828125,283.064208984375,296.1568603515625,299.9353332519531,293.1499938964844,293.1499938964844,279.45001220703125,38861.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169374704360962,1.0,0.0,0.0,3.559628963470459,3.55965256690979,8.454788940071012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.5498046875,0.0,1455.8084716796875,1895.4371337890625,0.0,3560.868896484375,0.8876358866691589,1.0,0.0,3.0,1.0,0.0
18100140,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7771214246749878,0.5463610887527466,0.5017692446708679,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7696019411087036,0.5314085483551025,0.3593786060810089,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6914408206939697,0.3781804144382477,0.2734030485153198,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.687482476234436,0.3719282746315002,0.3642497956752777,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.5842238068580627,0.225921556353569,1.0764670372009275,285.0047912597656,284.95001220703125,299.7615661621094,293.1296081542969,298.0262145996094,297.232666015625,285.0038757324219,1.0,0.7377955913543701,0.4167332351207733,0.4167332351207733,1.0,1.0,-3.277405500411988,1.0266152620315552,2.2507901191711426,0.288525253534317,0.9467086791992188,0.9467086791992188,0.0,409.443603515625,410.0,57581.40625,0.0,4295.72900390625,1.0,279.4417419433594,283.1827697753906,296.1070251464844,299.77459716796875,293.1499938964844,293.1499938964844,279.1499938964844,33320.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086634516716005,1.0,0.0,0.0,3.679877519607544,3.679901361465454,9.03566331089678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.0771484375,0.0,1546.4493408203125,1895.4371337890625,0.0,3484.19580078125,0.910145103931427,1.0,0.0,3.0,1.0,0.0
18100200,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7771214246749878,0.5463610887527466,0.5017692446708679,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7696019411087036,0.5314085483551025,0.3593786060810089,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6914408206939697,0.3781804144382477,0.2734030485153198,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.687482476234436,0.3719282746315002,0.3642497956752777,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.5842238068580627,0.225921556353569,1.0764670372009275,285.0047912597656,284.95001220703125,299.7615661621094,293.1296081542969,298.0262145996094,297.232666015625,285.0038757324219,1.0,0.7377955913543701,0.4167332351207733,0.4167332351207733,1.0,1.0,-3.277405500411988,1.0266152620315552,2.2507901191711426,0.288525253534317,0.9467086791992188,0.9467086791992188,0.0,409.443603515625,410.0,57581.40625,0.0,4295.72900390625,1.0,279.4417419433594,283.1827697753906,296.1070251464844,299.77459716796875,293.1499938964844,293.1499938964844,279.1499938964844,33320.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086634516716005,1.0,0.0,0.0,3.679877519607544,3.679901361465454,9.03566331089678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.0771484375,0.0,1546.4493408203125,1895.4371337890625,0.0,3484.19580078125,0.910145103931427,1.0,0.0,3.0,1.0,0.0
18100260,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.776116132736206,0.5440267324447632,0.5000336170196533,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7706801295280457,0.5336138010025024,0.361004114151001,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6914429664611816,0.3780750036239624,0.27350053191185,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6876463890075684,0.3721106648445129,0.3646203875541687,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.5840729475021362,0.2256975322961807,1.0761349201202393,284.9020080566406,284.95001220703125,299.7796325683594,293.1253662109375,298.0272827148437,297.2286376953125,284.903564453125,1.0,0.7379910349845886,0.4158544540405273,0.4158544540405273,1.0,1.0,-3.278282165527344,1.024581789970398,2.253700494766236,0.2860769629478454,0.8540529012680054,0.8540529012680054,0.0,409.7049255371094,410.0,58187.21484375,0.0,4299.42724609375,1.0,279.1575012207031,283.061767578125,296.1482849121094,299.9252319335937,293.1499938964844,293.1499938964844,279.45001220703125,38860.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171050190925598,1.0,0.0,0.0,3.560542821884156,3.5605664253234863,8.459130071969412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.41552734375,0.0,1456.7783203125,1895.4371337890625,0.0,3562.418212890625,0.8878408670425415,1.0,0.0,3.0,1.0,0.0
18100320,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.776116132736206,0.5440267324447632,0.5000336170196533,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7706801295280457,0.5336138010025024,0.361004114151001,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6914429664611816,0.3780750036239624,0.27350053191185,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6876463890075684,0.3721106648445129,0.3646203875541687,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.5840729475021362,0.2256975322961807,1.0761349201202393,284.9020080566406,284.95001220703125,299.7796325683594,293.1253662109375,298.0272827148437,297.2286376953125,284.903564453125,1.0,0.7379910349845886,0.4158544540405273,0.4158544540405273,1.0,1.0,-3.278282165527344,1.024581789970398,2.253700494766236,0.2860769629478454,0.8540529012680054,0.8540529012680054,0.0,409.7049255371094,410.0,58187.21484375,0.0,4299.42724609375,1.0,279.1575012207031,283.061767578125,296.1482849121094,299.9252319335937,293.1499938964844,293.1499938964844,279.45001220703125,38860.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171050190925598,1.0,0.0,0.0,3.560542821884156,3.5605664253234863,8.459130071969412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.41552734375,0.0,1456.7783203125,1895.4371337890625,0.0,3562.418212890625,0.8878408670425415,1.0,0.0,3.0,1.0,0.0
18100380,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7756409049034119,0.5431027412414551,0.4988646507263183,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7721490263938904,0.5367138385772705,0.3628564178943634,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6918282508850098,0.3787306845188141,0.2737821638584137,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6881570816040039,0.3729273080825805,0.365185409784317,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.5842105150222778,0.2258686423301696,1.07620370388031,285.0048217773437,284.95001220703125,299.7974853515625,293.1212158203125,298.0336608886719,297.2322998046875,285.00390625,1.0,0.7382086515426636,0.4149756729602813,0.4149756729602813,1.0,1.0,-3.281150579452514,1.023256540298462,2.2578940391540527,0.2838799357414245,0.9469096064567566,0.9469096064567566,0.0,409.4526977539063,410.0,57558.06640625,0.0,4305.34619140625,1.0,279.4417419433594,283.18048095703125,296.0985717773437,299.7645568847656,293.1499938964844,293.1499938964844,279.1499938964844,33322.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088165760040284,1.0,0.0,0.0,3.680639505386353,3.680663108825684,9.039404744726198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.5361328125,0.0,1547.321533203125,1895.4371337890625,0.0,3485.61767578125,0.9103187918663024,1.0,0.0,3.0,1.0,0.0
18100440,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7756409049034119,0.5431027412414551,0.4988646507263183,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7721490263938904,0.5367138385772705,0.3628564178943634,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6918282508850098,0.3787306845188141,0.2737821638584137,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6881570816040039,0.3729273080825805,0.365185409784317,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.5842105150222778,0.2258686423301696,1.07620370388031,285.0048217773437,284.95001220703125,299.7974853515625,293.1212158203125,298.0336608886719,297.2322998046875,285.00390625,1.0,0.7382086515426636,0.4149756729602813,0.4149756729602813,1.0,1.0,-3.281150579452514,1.023256540298462,2.2578940391540527,0.2838799357414245,0.9469096064567566,0.9469096064567566,0.0,409.4526977539063,410.0,57558.06640625,0.0,4305.34619140625,1.0,279.4417419433594,283.18048095703125,296.0985717773437,299.7645568847656,293.1499938964844,293.1499938964844,279.1499938964844,33322.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088165760040284,1.0,0.0,0.0,3.680639505386353,3.680663108825684,9.039404744726198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.5361328125,0.0,1547.321533203125,1895.4371337890625,0.0,3485.61767578125,0.9103187918663024,1.0,0.0,3.0,1.0,0.0
18100500,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.77536541223526,0.5420249700546265,0.4982525408267975,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.772865891456604,0.5378820300102234,0.3637900948524475,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6920191049575806,0.3787491023540497,0.2739450335502624,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6884119510650635,0.3730804026126861,0.365499347448349,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.5843044519424438,0.2258120477199554,1.076450228691101,284.8757019042969,284.95001220703125,299.8063659667969,293.1191711425781,298.03466796875,297.2310485839844,284.8731384277344,1.0,0.7383675575256348,0.4145362675189972,0.4145362675189972,1.0,1.0,-3.2828946113586426,1.0226905345916748,2.260204076766968,0.2829841077327728,0.8582127094268799,0.8582127094268799,0.0,409.4093017578125,410.0,58465.02734375,0.0,4309.548828125,1.0,279.19696044921875,283.0333251953125,296.1526794433594,299.9823303222656,293.1499938964844,293.1499938964844,279.1499938964844,37605.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151787757873536,1.0,0.0,0.0,3.648170232772827,3.648194313049317,8.880623454388115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.4423828125,0.0,1543.1365966796875,1895.4371337890625,0.0,3544.6005859375,0.9037830233573914,1.0,0.0,3.0,1.0,0.0
18100560,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7746458649635315,0.5407803058624268,0.497137039899826,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7732232809066772,0.5388994812965393,0.3644703030586242,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6918324828147888,0.3786177933216095,0.2738743722438812,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6883213520050049,0.3730999827384949,0.3655468821525574,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.58406662940979,0.2256457954645156,1.075874090194702,284.9017944335937,284.95001220703125,299.815185546875,293.1171569824219,298.0345458984375,297.22821044921875,284.9034729003906,1.0,0.7384002804756165,0.4141125679016113,0.4141125679016113,1.0,1.0,-3.282003402709961,1.0212210416793823,2.260782480239868,0.2817516326904297,0.8540871143341064,0.8540871143341064,0.0,409.7114562988281,410.0,58163.73828125,0.0,4308.974609375,1.0,279.1576843261719,283.05938720703125,296.1400756835937,299.9156188964844,293.1499938964844,293.1499938964844,279.45001220703125,38877.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172455072402954,1.0,0.0,0.0,3.561296224594116,3.561319828033448,8.462710070489265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.193359375,0.0,1457.708740234375,1895.4371337890625,0.0,3563.717041015625,0.8880099058151245,1.0,0.0,3.0,1.0,0.0
18100620,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.774174153804779,0.5398600697517395,0.4959718883037567,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7746856808662415,0.5419855713844299,0.3663117289543152,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.692215085029602,0.3792651891708374,0.2741498649120331,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6888282299041748,0.3739074170589447,0.366102397441864,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.5842068791389465,0.2258169651031494,1.0759421586990356,285.0048828125,284.95001220703125,299.8326721191406,293.1131896972656,298.0408020019531,297.2318420410156,285.00396728515625,1.0,0.7386144995689392,0.4132651388645172,0.4132651388645172,1.0,1.0,-3.2848381996154785,1.0199426412582395,2.264895439147949,0.2797833681106567,0.9471314549446106,0.9471314549446106,0.0,409.4594421386719,410.0,57536.4609375,0.0,4314.81982421875,1.0,279.4417724609375,283.17828369140625,296.0905456542969,299.7550354003906,293.1499938964844,293.1499938964844,279.1499938964844,33324.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089590907096864,1.0,0.0,0.0,3.681439876556397,3.681463718414306,9.043337172442988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.306640625,0.0,1548.236083984375,1895.4371337890625,0.0,3486.941162109375,0.910502791404724,1.0,0.0,3.0,1.0,0.0
18100680,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.774174153804779,0.5398600697517395,0.4959718883037567,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7746856808662415,0.5419855713844299,0.3663117289543152,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.692215085029602,0.3792651891708374,0.2741498649120331,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6888282299041748,0.3739074170589447,0.366102397441864,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.5842068791389465,0.2258169651031494,1.0759421586990356,285.0048828125,284.95001220703125,299.8326721191406,293.1131896972656,298.0408020019531,297.2318420410156,285.00396728515625,1.0,0.7386144995689392,0.4132651388645172,0.4132651388645172,1.0,1.0,-3.2848381996154785,1.0199426412582395,2.264895439147949,0.2797833681106567,0.9471314549446106,0.9471314549446106,0.0,409.4594421386719,410.0,57536.4609375,0.0,4314.81982421875,1.0,279.4417724609375,283.17828369140625,296.0905456542969,299.7550354003906,293.1499938964844,293.1499938964844,279.1499938964844,33324.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089590907096864,1.0,0.0,0.0,3.681439876556397,3.681463718414306,9.043337172442988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.306640625,0.0,1548.236083984375,1895.4371337890625,0.0,3486.941162109375,0.910502791404724,1.0,0.0,3.0,1.0,0.0
18100740,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7731842994689941,0.5375522971153259,0.4942538738250732,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7757474780082703,0.5441470146179199,0.3679109513759613,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6922151446342468,0.3791446089744568,0.2742360532283783,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.688986599445343,0.3740691542625427,0.3664537668228149,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.5840640068054199,0.2255939841270446,1.0756114721298218,284.9018859863281,284.95001220703125,299.8500061035156,293.1093444824219,298.04150390625,297.22772216796875,284.9034729003906,1.0,0.738802969455719,0.4124177396297455,0.4124177396297455,1.0,1.0,-3.2856569290161133,1.017920970916748,2.267735958099365,0.2777932584285736,0.8543533086776733,0.8543533086776733,0.0,409.7195739746094,410.0,58146.68359375,0.0,4318.373046875,1.0,279.1575012207031,283.0570373535156,296.1322937011719,299.9063720703125,293.1499938964844,293.1499938964844,279.45001220703125,38860.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917405605316162,1.0,0.0,0.0,3.562326669692993,3.562350273132324,8.467608267892501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.62744140625,0.0,1458.686767578125,1895.4371337890625,0.0,3565.197021484375,0.8882321715354919,1.0,0.0,3.0,1.0,0.0
18100800,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7731842994689941,0.5375522971153259,0.4942538738250732,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7757474780082703,0.5441470146179199,0.3679109513759613,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6922151446342468,0.3791446089744568,0.2742360532283783,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.688986599445343,0.3740691542625427,0.3664537668228149,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.5840640068054199,0.2255939841270446,1.0756114721298218,284.9018859863281,284.95001220703125,299.8500061035156,293.1093444824219,298.04150390625,297.22772216796875,284.9034729003906,1.0,0.738802969455719,0.4124177396297455,0.4124177396297455,1.0,1.0,-3.2856569290161133,1.017920970916748,2.267735958099365,0.2777932584285736,0.8543533086776733,0.8543533086776733,0.0,409.7195739746094,410.0,58146.68359375,0.0,4318.373046875,1.0,279.1575012207031,283.0570373535156,296.1322937011719,299.9063720703125,293.1499938964844,293.1499938964844,279.45001220703125,38860.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917405605316162,1.0,0.0,0.0,3.562326669692993,3.562350273132324,8.467608267892501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.62744140625,0.0,1458.686767578125,1895.4371337890625,0.0,3565.197021484375,0.8882321715354919,1.0,0.0,3.0,1.0,0.0
18100860,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7710510492324829,0.5346579551696777,0.4917857348918915,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7754833698272705,0.5450920462608337,0.3687143921852112,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6906967163085938,0.3776687383651733,0.2734205424785614,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6875576376914978,0.3726792931556701,0.3654876947402954,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.5817134976387024,0.2234409749507904,1.0680830478668213,284.99298095703125,284.95001220703125,299.8671569824219,293.1056823730469,298.0327453613281,297.2106018066406,284.9916687011719,1.0,0.7381243109703064,0.4116154313087463,0.4116154313087463,1.0,1.0,-3.272886276245117,1.011165738105774,2.261720657348633,0.2742491960525512,0.9360052943229676,0.9360052943229676,0.0,411.3557434082031,410.0,57241.7890625,0.0,4294.99560546875,1.0,279.4417419433594,283.16961669921875,296.0808410644531,299.7337646484375,293.1499938964844,293.1499938964844,279.1499938964844,33724.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908778965473175,1.0,0.0,0.0,3.6711580753326416,3.671181917190552,8.992894322545908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.388671875,0.0,1539.712646484375,1895.4371337890625,0.0,3485.2685546875,0.9083771109580994,1.0,0.0,3.0,1.0,0.0
18100920,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7710510492324829,0.5346579551696777,0.4917857348918915,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7754833698272705,0.5450920462608337,0.3687143921852112,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6906967163085938,0.3776687383651733,0.2734205424785614,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6875576376914978,0.3726792931556701,0.3654876947402954,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.5817134976387024,0.2234409749507904,1.0680830478668213,284.99298095703125,284.95001220703125,299.8671569824219,293.1056823730469,298.0327453613281,297.2106018066406,284.9916687011719,1.0,0.7381243109703064,0.4116154313087463,0.4116154313087463,1.0,1.0,-3.272886276245117,1.011165738105774,2.261720657348633,0.2742491960525512,0.9360052943229676,0.9360052943229676,0.0,411.3557434082031,410.0,57241.7890625,0.0,4294.99560546875,1.0,279.4417419433594,283.16961669921875,296.0808410644531,299.7337646484375,293.1499938964844,293.1499938964844,279.1499938964844,33724.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908778965473175,1.0,0.0,0.0,3.6711580753326416,3.671181917190552,8.992894322545908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.388671875,0.0,1539.712646484375,1895.4371337890625,0.0,3485.2685546875,0.9083771109580994,1.0,0.0,3.0,1.0,0.0
18100980,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7691392302513123,0.5314751863479614,0.4891232252120971,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7754842042922974,0.546084463596344,0.3694380521774292,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6895012259483337,0.3764616250991821,0.2726277410984039,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6864300966262817,0.3716059625148773,0.3645211160182953,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.579637885093689,0.2217777520418167,1.0605957508087158,284.89678955078125,284.95001220703125,299.8842468261719,293.102294921875,298.0264587402344,297.1972351074219,284.89776611328125,1.0,0.737065315246582,0.4108131527900696,0.4108131527900696,1.0,1.0,-3.259809255599976,1.0043121576309204,2.2554972171783447,0.2706718444824219,0.8408793807029724,0.8408793807029724,0.0,412.1513366699219,410.0,57488.453125,0.0,4266.29345703125,1.0,279.1582946777344,283.0604248046875,296.1171569824219,299.8548889160156,293.1499938964844,293.1499938964844,279.45001220703125,39426.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915649950504303,1.0,0.0,0.0,3.5202512741088867,3.5202746391296387,8.268764872809697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.572265625,0.0,1418.275390625,1895.4371337890625,0.0,3548.9609375,0.8794276118278503,1.0,0.0,3.0,1.0,0.0
18101040,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7691392302513123,0.5314751863479614,0.4891232252120971,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7754842042922974,0.546084463596344,0.3694380521774292,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6895012259483337,0.3764616250991821,0.2726277410984039,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6864300966262817,0.3716059625148773,0.3645211160182953,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.579637885093689,0.2217777520418167,1.0605957508087158,284.89678955078125,284.95001220703125,299.8842468261719,293.102294921875,298.0264587402344,297.1972351074219,284.89776611328125,1.0,0.737065315246582,0.4108131527900696,0.4108131527900696,1.0,1.0,-3.259809255599976,1.0043121576309204,2.2554972171783447,0.2706718444824219,0.8408793807029724,0.8408793807029724,0.0,412.1513366699219,410.0,57488.453125,0.0,4266.29345703125,1.0,279.1582946777344,283.0604248046875,296.1171569824219,299.8548889160156,293.1499938964844,293.1499938964844,279.45001220703125,39426.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915649950504303,1.0,0.0,0.0,3.5202512741088867,3.5202746391296387,8.268764872809697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.572265625,0.0,1418.275390625,1895.4371337890625,0.0,3548.9609375,0.8794276118278503,1.0,0.0,3.0,1.0,0.0
18101100,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.768539547920227,0.5306782722473145,0.4880562424659729,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7758132219314575,0.5471621751785278,0.3699531555175781,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6892520189285278,0.3763766884803772,0.2723900377750397,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6862053275108337,0.3715300261974334,0.3642380833625793,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.5789825320243835,0.2213082760572433,1.0577436685562134,285.0088195800781,284.95001220703125,299.8927307128906,293.1006774902344,298.02734375,297.1962280273437,285.0101013183594,1.0,0.7365612983703613,0.4104120135307312,0.4104120135307312,1.0,1.0,-3.2553470134735107,1.0016306638717651,2.253716468811035,0.2690998613834381,0.9165139198303224,0.9165139198303224,0.0,412.0632019042969,410.0,56618.4609375,0.0,4254.55078125,1.0,279.3985290527344,283.18865966796875,296.0604248046875,299.63604736328125,293.1499938964844,293.1499938964844,279.45001220703125,34454.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086453318595886,1.0,0.0,0.0,3.56477952003479,3.564802408218384,8.479273674311116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.5849609375,0.0,1429.116943359375,1895.4371337890625,0.0,3484.02734375,0.8869286179542542,1.0,0.0,3.0,1.0,0.0
18101160,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7683965563774109,0.5300693511962891,0.4874862432479858,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.776538610458374,0.548427939414978,0.3707461357116699,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6894286870956421,0.3764879405498504,0.2724189460277557,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6863793134689331,0.3716394901275635,0.3642738759517669,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.5787614583969116,0.221022680401802,1.056085228919983,284.9950561523437,284.95001220703125,299.9012145996094,293.09912109375,298.0301818847656,297.19744873046875,284.99371337890625,1.0,0.7362285256385803,0.4101738929748535,0.4101738929748535,1.0,1.0,-3.2541041374206543,1.000504970550537,2.253599166870117,0.2684131562709808,0.9251916408538818,0.9251916408538818,0.0,411.5984802246094,410.0,56696.234375,0.0,4248.84375,1.0,279.442138671875,283.1777648925781,296.0678100585937,299.6820678710937,293.1499938964844,293.1499938964844,279.1499938964844,33642.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057007431983948,1.0,0.0,0.0,3.628839254379273,3.628862619400024,8.786760190560017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1552734375,0.0,1492.2183837890625,1895.4371337890625,0.0,3456.663330078125,0.898656964302063,1.0,0.0,3.0,1.0,0.0
18101220,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7673243284225464,0.527498185634613,0.4854711592197418,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7773903608322144,0.5500591397285461,0.3719557225704193,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.689214289188385,0.3759780526161194,0.2721893489360809,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6862280964851379,0.3712656795978546,0.3640594184398651,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.5779812335968018,0.2201619893312454,1.052560806274414,284.9048156738281,284.95001220703125,299.9181213378906,293.09619140625,298.0306091308594,297.19244384765625,284.90557861328125,1.0,0.7355853915214539,0.4096976518630981,0.4096976518630981,1.0,1.0,-3.248993158340454,0.9973753094673156,2.251617908477783,0.2667856216430664,0.8385959267616272,0.8385959267616272,0.0,411.4194030761719,410.0,57108.8203125,0.0,4234.98193359375,1.0,279.1586303710937,283.07098388671875,296.1119384765625,299.8217163085937,293.1499938964844,293.1499938964844,279.45001220703125,39039.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128239154815674,1.0,0.0,0.0,3.4883954524993896,3.4884185791015625,8.119789072225103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.6689453125,0.0,1382.4359130859375,1895.4371337890625,0.0,3522.792236328125,0.8721114993095398,1.0,0.0,3.0,1.0,0.0
18101280,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7673243284225464,0.527498185634613,0.4854711592197418,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7773903608322144,0.5500591397285461,0.3719557225704193,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.689214289188385,0.3759780526161194,0.2721893489360809,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6862280964851379,0.3712656795978546,0.3640594184398651,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.5779812335968018,0.2201619893312454,1.052560806274414,284.9048156738281,284.95001220703125,299.9181213378906,293.09619140625,298.0306091308594,297.19244384765625,284.90557861328125,1.0,0.7355853915214539,0.4096976518630981,0.4096976518630981,1.0,1.0,-3.248993158340454,0.9973753094673156,2.251617908477783,0.2667856216430664,0.8385959267616272,0.8385959267616272,0.0,411.4194030761719,410.0,57108.8203125,0.0,4234.98193359375,1.0,279.1586303710937,283.07098388671875,296.1119384765625,299.8217163085937,293.1499938964844,293.1499938964844,279.45001220703125,39039.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128239154815674,1.0,0.0,0.0,3.4883954524993896,3.4884185791015625,8.119789072225103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.6689453125,0.0,1382.4359130859375,1895.4371337890625,0.0,3522.792236328125,0.8721114993095398,1.0,0.0,3.0,1.0,0.0
18101340,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7667886018753052,0.5262966752052307,0.4840869605541229,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7786727547645569,0.5526505708694458,0.3734768629074096,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6894394159317017,0.3762843906879425,0.2722304463386535,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6864853501319885,0.3715942800045013,0.3641637861728668,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.5776423811912537,0.2198113948106765,1.050216794013977,284.99871826171875,284.95001220703125,299.9349365234375,293.0934143066406,298.0372314453125,297.1961669921875,284.997802734375,1.0,0.7351493835449219,0.4092214107513428,0.4092214107513428,1.0,1.0,-3.2472894191741943,0.9954894781112672,2.251800060272217,0.2651267051696777,0.9236462116241456,0.9236462116241456,0.0,410.81390380859375,410.0,56441.36328125,0.0,4227.3623046875,1.0,279.4411926269531,283.18292236328125,296.06622314453125,299.66259765625,293.1499938964844,293.1499938964844,279.1499938964844,33449.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903662383556366,1.0,0.0,0.0,3.606122970581055,3.606146097183228,8.677095024722803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.740234375,0.0,1466.0474853515625,1895.4371337890625,0.0,3437.698486328125,0.8936337232589722,1.0,0.0,3.0,1.0,0.0
18101400,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7667886018753052,0.5262966752052307,0.4840869605541229,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7786727547645569,0.5526505708694458,0.3734768629074096,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6894394159317017,0.3762843906879425,0.2722304463386535,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6864853501319885,0.3715942800045013,0.3641637861728668,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.5776423811912537,0.2198113948106765,1.050216794013977,284.99871826171875,284.95001220703125,299.9349365234375,293.0934143066406,298.0372314453125,297.1961669921875,284.997802734375,1.0,0.7351493835449219,0.4092214107513428,0.4092214107513428,1.0,1.0,-3.2472894191741943,0.9954894781112672,2.251800060272217,0.2651267051696777,0.9236462116241456,0.9236462116241456,0.0,410.81390380859375,410.0,56441.36328125,0.0,4227.3623046875,1.0,279.4411926269531,283.18292236328125,296.06622314453125,299.66259765625,293.1499938964844,293.1499938964844,279.1499938964844,33449.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903662383556366,1.0,0.0,0.0,3.606122970581055,3.606146097183228,8.677095024722803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.740234375,0.0,1466.0474853515625,1895.4371337890625,0.0,3437.698486328125,0.8936337232589722,1.0,0.0,3.0,1.0,0.0
18101460,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7657082676887512,0.5238179564476013,0.4821672737598419,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7795166969299316,0.5543656945228577,0.3747613728046417,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6892654299736023,0.3758973181247711,0.2721063196659088,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6863783597946167,0.3713417947292328,0.3640962839126587,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.5770509243011475,0.2191547155380249,1.0478020906448364,284.9065246582031,284.95001220703125,299.9516906738281,293.0908203125,298.0382385253906,297.1925354003906,284.9071960449219,1.0,0.7347948551177979,0.4085801541805267,0.4085801541805267,1.0,1.0,-3.244060039520264,0.9926385283470154,2.2514216899871826,0.2626917660236358,0.8377208709716797,0.8377208709716797,0.0,410.83111572265625,410.0,56917.73828125,0.0,4219.3544921875,1.0,279.15875244140625,283.0730285644531,296.1098327636719,299.8071594238281,293.1499938964844,293.1499938964844,279.45001220703125,38854.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114235043525696,1.0,0.0,0.0,3.4752113819122314,3.475234031677246,8.058528351284622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.7138671875,0.0,1367.599365234375,1895.4371337890625,0.0,3509.809814453125,0.8690369129180908,1.0,0.0,3.0,1.0,0.0
18101520,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7657082676887512,0.5238179564476013,0.4821672737598419,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7795166969299316,0.5543656945228577,0.3747613728046417,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6892654299736023,0.3758973181247711,0.2721063196659088,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6863783597946167,0.3713417947292328,0.3640962839126587,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.5770509243011475,0.2191547155380249,1.0478020906448364,284.9065246582031,284.95001220703125,299.9516906738281,293.0908203125,298.0382385253906,297.1925354003906,284.9071960449219,1.0,0.7347948551177979,0.4085801541805267,0.4085801541805267,1.0,1.0,-3.244060039520264,0.9926385283470154,2.2514216899871826,0.2626917660236358,0.8377208709716797,0.8377208709716797,0.0,410.83111572265625,410.0,56917.73828125,0.0,4219.3544921875,1.0,279.15875244140625,283.0730285644531,296.1098327636719,299.8071594238281,293.1499938964844,293.1499938964844,279.45001220703125,38854.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114235043525696,1.0,0.0,0.0,3.4752113819122314,3.475234031677246,8.058528351284622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.7138671875,0.0,1367.599365234375,1895.4371337890625,0.0,3509.809814453125,0.8690369129180908,1.0,0.0,3.0,1.0,0.0
18101580,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7651310563087463,0.5226589441299438,0.4808346331119537,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.780747652053833,0.5569823980331421,0.376310646533966,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6894797682762146,0.3762732744216919,0.2722067832946777,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6866155862808228,0.3717193603515625,0.3642661869525909,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.5767794251441956,0.2189085036516189,1.0460478067398071,284.9986572265625,284.95001220703125,299.9683532714844,293.08837890625,298.0448608398437,297.19683837890625,284.99774169921875,1.0,0.7345491647720337,0.4079388976097107,0.4079388976097107,1.0,1.0,-3.243325710296631,0.9906777143478394,2.252648115158081,0.2602645754814148,0.9219920635223388,0.9219920635223388,0.0,410.4203186035156,410.0,56282.4609375,0.0,4215.26123046875,1.0,279.44110107421875,283.1829528808594,296.06304931640625,299.6494445800781,293.1499938964844,293.1499938964844,279.1499938964844,33372.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026355147361756,1.0,0.0,0.0,3.5959033966064453,3.595926284790039,8.627983447695442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.8037109375,0.0,1454.4404296875,1895.4371337890625,0.0,3428.138671875,0.8912728428840637,1.0,0.0,3.0,1.0,0.0
