time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101640,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7651310563087463,0.5226589441299438,0.4808346331119537,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.780747652053833,0.5569823980331421,0.376310646533966,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6894797682762146,0.3762732744216919,0.2722067832946777,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6866155862808228,0.3717193603515625,0.3642661869525909,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.5767794251441956,0.2189085036516189,1.0460478067398071,284.9986572265625,284.95001220703125,299.9683532714844,293.08837890625,298.0448608398437,297.19683837890625,284.99774169921875,1.0,0.7345491647720337,0.4079388976097107,0.4079388976097107,1.0,1.0,-3.243325710296631,0.9906777143478394,2.252648115158081,0.2602645754814148,0.9219920635223388,0.9219920635223388,0.0,410.4203186035156,410.0,56282.4609375,0.0,4215.26123046875,1.0,279.44110107421875,283.1829528808594,296.06304931640625,299.6494445800781,293.1499938964844,293.1499938964844,279.1499938964844,33372.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026355147361756,1.0,0.0,0.0,3.5959033966064453,3.595926284790039,8.627983447695442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.8037109375,0.0,1454.4404296875,1895.4371337890625,0.0,3428.138671875,0.8912728428840637,1.0,0.0,3.0,1.0,0.0
18101700,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.764781653881073,0.521498441696167,0.4801250994205475,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7813187837600708,0.5578963756561279,0.3770789206027984,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6895673274993896,0.3761660456657409,0.2722755074501037,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6867127418518066,0.3716572225093841,0.364372968673706,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.5766552686691284,0.218654066324234,1.0453789234161377,284.8749694824219,284.95001220703125,299.9766845703125,293.0871887207031,298.0458984375,297.1957702636719,284.8734741210937,1.0,0.7344873547554016,0.4076182544231415,0.4076182544231415,1.0,1.0,-3.243204593658448,0.9897741675376892,2.2534303665161133,0.2592237293720245,0.8354766368865967,0.8354766368865967,0.0,410.3349609375,410.0,57063.12890625,0.0,4214.4833984375,1.0,279.19952392578125,283.0437316894531,296.1185302734375,299.8615417480469,293.1499938964844,293.1499938964844,279.1499938964844,38168.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088177680969238,1.0,0.0,0.0,3.5516302585601807,3.551653861999512,8.416835157731839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.2841796875,0.0,1442.2431640625,1895.4371337890625,0.0,3485.62890625,0.8824544548988342,1.0,0.0,3.0,1.0,0.0
18101760,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7640402317047119,0.5202345252037048,0.4789699018001556,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7815552353858948,0.5587013959884644,0.3776057660579681,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6893150806427002,0.3759548664093017,0.272134780883789,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6864959001541138,0.3714959025382995,0.3642357587814331,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.5762287974357605,0.2183183431625366,1.0439884662628174,284.9061889648437,284.95001220703125,299.9849853515625,293.0860595703125,298.0460510253906,297.1935119628906,284.907470703125,1.0,0.7343191504478455,0.4073080718517303,0.4073080718517303,1.0,1.0,-3.240715503692627,0.9880587458610536,2.252656936645508,0.2578995525836944,0.8360379338264465,0.8360379338264465,0.0,410.5677490234375,410.0,56757.15625,0.0,4209.5390625,1.0,279.1585388183594,283.07330322265625,296.1065368652344,299.7945251464844,293.1499938964844,293.1499938964844,279.45001220703125,38954.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106205105781556,1.0,0.0,0.0,3.46429443359375,3.4643170833587646,8.007978067325894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.4189453125,0.0,1357.189453125,1895.4371337890625,0.0,3502.361572265625,0.8666848540306091,1.0,0.0,3.0,1.0,0.0
18101820,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7634662985801697,0.5191183090209961,0.4776733219623565,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7827675938606262,0.5613191723823547,0.3791541457176208,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6895595192909241,0.3764045834541321,0.2722840905189514,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.686732292175293,0.3718937039375305,0.3644251227378845,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5759927034378052,0.2181184589862823,1.042460322380066,284.9981994628906,284.95001220703125,300.0015563964844,293.0838317871094,298.0528259277344,297.19805908203125,284.99725341796875,1.0,0.7341561913490295,0.4066876769065857,0.4066876769065857,1.0,1.0,-3.2403781414031982,0.98625385761261,2.254124402999878,0.2561502754688263,0.9201970100402832,0.9201970100402832,0.0,410.2467346191406,410.0,56151.3984375,0.0,4206.9404296875,1.0,279.4410095214844,283.18218994140625,296.0590515136719,299.63726806640625,293.1499938964844,293.1499938964844,279.1499938964844,33354.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901918649673462,1.0,0.0,0.0,3.588324069976806,3.5883471965789795,8.591650839662179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.421875,0.0,1446.1676025390625,1895.4371337890625,0.0,3421.46240234375,0.8895050883293152,1.0,0.0,3.0,1.0,0.0
18101880,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7634662985801697,0.5191183090209961,0.4776733219623565,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7827675938606262,0.5613191723823547,0.3791541457176208,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6895595192909241,0.3764045834541321,0.2722840905189514,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.686732292175293,0.3718937039375305,0.3644251227378845,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5759927034378052,0.2181184589862823,1.042460322380066,284.9981994628906,284.95001220703125,300.0015563964844,293.0838317871094,298.0528259277344,297.19805908203125,284.99725341796875,1.0,0.7341561913490295,0.4066876769065857,0.4066876769065857,1.0,1.0,-3.2403781414031982,0.98625385761261,2.254124402999878,0.2561502754688263,0.9201970100402832,0.9201970100402832,0.0,410.2467346191406,410.0,56151.3984375,0.0,4206.9404296875,1.0,279.4410095214844,283.18218994140625,296.0590515136719,299.63726806640625,293.1499938964844,293.1499938964844,279.1499938964844,33354.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901918649673462,1.0,0.0,0.0,3.588324069976806,3.5883471965789795,8.591650839662179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.421875,0.0,1446.1676025390625,1895.4371337890625,0.0,3421.46240234375,0.8895050883293152,1.0,0.0,3.0,1.0,0.0
18101940,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7624006867408752,0.5167490839958191,0.4758464395999908,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7835719585418701,0.563031792640686,0.3804414272308349,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6894480586051941,0.376171350479126,0.2722652554512024,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6866267919540405,0.3716891705989837,0.3644081950187683,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.5754830241203308,0.2175681143999099,1.0405710935592651,284.90728759765625,284.95001220703125,300.01806640625,293.0816650390625,298.0540466308594,297.19488525390625,284.90789794921875,1.0,0.7339845299720764,0.406067281961441,0.406067281961441,1.0,1.0,-3.238086223602295,0.9837154150009156,2.254370927810669,0.2547715604305267,0.8353167772293091,0.8353167772293091,0.0,410.4472961425781,410.0,56644.9296875,0.0,4202.31591796875,1.0,279.1589050292969,283.07330322265625,296.1020812988281,299.7821655273437,293.1499938964844,293.1499938964844,279.45001220703125,38787.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099556803703308,1.0,0.0,0.0,3.458555221557617,3.458578109741211,7.98146743363759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.60498046875,0.0,1350.1856689453125,1895.4371337890625,0.0,3496.1923828125,0.8653119802474976,1.0,0.0,3.0,1.0,0.0
18102000,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7624006867408752,0.5167490839958191,0.4758464395999908,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7835719585418701,0.563031792640686,0.3804414272308349,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6894480586051941,0.376171350479126,0.2722652554512024,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6866267919540405,0.3716891705989837,0.3644081950187683,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.5754830241203308,0.2175681143999099,1.0405710935592651,284.90728759765625,284.95001220703125,300.01806640625,293.0816650390625,298.0540466308594,297.19488525390625,284.90789794921875,1.0,0.7339845299720764,0.406067281961441,0.406067281961441,1.0,1.0,-3.238086223602295,0.9837154150009156,2.254370927810669,0.2547715604305267,0.8353167772293091,0.8353167772293091,0.0,410.4472961425781,410.0,56644.9296875,0.0,4202.31591796875,1.0,279.1589050292969,283.07330322265625,296.1020812988281,299.7821655273437,293.1499938964844,293.1499938964844,279.45001220703125,38787.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099556803703308,1.0,0.0,0.0,3.458555221557617,3.458578109741211,7.98146743363759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.60498046875,0.0,1350.1856689453125,1895.4371337890625,0.0,3496.1923828125,0.8653119802474976,1.0,0.0,3.0,1.0,0.0
18102060,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7618579864501953,0.5156728625297546,0.4745949506759643,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7847890257835388,0.5656419396400452,0.3819881677627563,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6897590756416321,0.3767121136188507,0.2724793553352356,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6868827939033508,0.3721010386943817,0.3646146953105926,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.5752881765365601,0.2173993289470672,1.039198637008667,284.9981384277344,284.95001220703125,300.0345764160156,293.0795593261719,298.06085205078125,297.1994934082031,284.99725341796875,1.0,0.7338685393333435,0.4054890275001526,0.4054890275001526,1.0,1.0,-3.238087177276612,0.9821011424064636,2.255986213684082,0.2537348568439483,0.9186811447143556,0.9186811447143556,0.0,410.1509704589844,410.0,56036.85546875,0.0,4200.70068359375,1.0,279.4409484863281,283.1817626953125,296.05499267578125,299.62579345703125,293.1499938964844,293.1499938964844,279.1499938964844,33332.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901311695575714,1.0,0.0,0.0,3.5811824798583984,3.581205368041992,8.557485671190079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.3486328125,0.0,1438.362548828125,1895.4371337890625,0.0,3415.80859375,0.8879355788230896,1.0,0.0,3.0,1.0,0.0
18102120,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7618579864501953,0.5156728625297546,0.4745949506759643,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7847890257835388,0.5656419396400452,0.3819881677627563,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6897590756416321,0.3767121136188507,0.2724793553352356,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6868827939033508,0.3721010386943817,0.3646146953105926,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.5752881765365601,0.2173993289470672,1.039198637008667,284.9981384277344,284.95001220703125,300.0345764160156,293.0795593261719,298.06085205078125,297.1994934082031,284.99725341796875,1.0,0.7338685393333435,0.4054890275001526,0.4054890275001526,1.0,1.0,-3.238087177276612,0.9821011424064636,2.255986213684082,0.2537348568439483,0.9186811447143556,0.9186811447143556,0.0,410.1509704589844,410.0,56036.85546875,0.0,4200.70068359375,1.0,279.4409484863281,283.1817626953125,296.05499267578125,299.62579345703125,293.1499938964844,293.1499938964844,279.1499938964844,33332.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901311695575714,1.0,0.0,0.0,3.5811824798583984,3.581205368041992,8.557485671190079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.3486328125,0.0,1438.362548828125,1895.4371337890625,0.0,3415.80859375,0.8879355788230896,1.0,0.0,3.0,1.0,0.0
18102180,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7615029215812683,0.5145052075386047,0.4738841354846954,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7853647470474243,0.5665696263313293,0.3827739059925079,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6898955702781677,0.3766843974590301,0.272606760263443,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6869840025901794,0.3720444142818451,0.3647334277629852,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.5751848220825195,0.2171650528907776,1.038644313812256,284.8745422363281,284.95001220703125,300.0431213378906,293.0784912109375,298.0618896484375,297.1983642578125,284.8741760253906,1.0,0.7338545918464661,0.4051883518695831,0.4051883518695831,1.0,1.0,-3.2382185459136963,0.9813086986541748,2.256909847259521,0.2532195746898651,0.8311907649040222,0.8311907649040222,0.0,410.1134033203125,410.0,56787.67578125,0.0,4200.81884765625,1.0,279.19647216796875,283.0435485839844,296.1112670898437,299.8360595703125,293.1499938964844,293.1499938964844,279.1499938964844,38460.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077613949775696,1.0,0.0,0.0,3.5298187732696533,3.5298421382904053,8.313771786561119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.806640625,0.0,1421.332275390625,1895.4371337890625,0.0,3475.817138671875,0.8779084086418152,1.0,0.0,3.0,1.0,0.0
18102240,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7608087658882141,0.5133554339408875,0.4728118777275085,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7855762243270874,0.5673389434814453,0.383266419172287,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6897021532058716,0.3765786588191986,0.2725284397602081,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6867789626121521,0.3719089031219482,0.3646100759506225,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.5747994184494019,0.2168767601251602,1.0374380350112915,284.9077453613281,284.95001220703125,300.051025390625,293.0774841308594,298.0621032714844,297.1962890625,284.9083557128906,1.0,0.733735203742981,0.4049108028411865,0.4049108028411865,1.0,1.0,-3.2360832691192627,0.9797948598861694,2.256288528442383,0.2522524893283844,0.8343577980995178,0.8343577980995178,0.0,410.3674011230469,410.0,56534.72265625,0.0,4196.888671875,1.0,279.158935546875,283.0732116699219,296.0981750488281,299.77117919921875,293.1499938964844,293.1499938964844,279.45001220703125,38763.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094017744064332,1.0,0.0,0.0,3.452012300491333,3.452034950256348,7.951296652208839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.5205078125,0.0,1343.4053955078125,1895.4371337890625,0.0,3491.05126953125,0.8638516664505005,1.0,0.0,3.0,1.0,0.0
18102300,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7603586316108704,0.5127742886543274,0.4719988405704498,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7860165238380432,0.5685798525810242,0.3839229941368103,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6897188425064087,0.3768363296985626,0.2725675404071808,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6867563724517822,0.3720664381980896,0.3646039962768554,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.5745624899864197,0.2167587727308273,1.0364571809768677,285.0145263671875,284.95001220703125,300.0592346191406,293.07647705078125,298.0650329589844,297.19793701171875,285.01568603515625,1.0,0.7336382269859314,0.4046216905117035,0.4046216905117035,1.0,1.0,-3.2350878715515137,0.9786688089370728,2.2564191818237305,0.2511343955993652,0.9091179370880128,0.9091179370880128,0.0,410.3645324707031,410.0,55789.53125,0.0,4194.3984375,1.0,279.3970031738281,283.19482421875,296.0426940917969,299.56353759765625,293.1499938964844,293.1499938964844,279.45001220703125,33938.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031013250350952,1.0,0.0,0.0,3.5058376789093018,3.505859851837158,8.201190553336346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.73095703125,0.0,1363.805419921875,1895.4371337890625,0.0,3432.47607421875,0.8733625411987305,1.0,0.0,3.0,1.0,0.0
18102360,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7602571249008179,0.5123177170753479,0.4715922772884369,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7867547869682312,0.5699338912963867,0.3848010301589966,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6900526881217957,0.3772247731685638,0.2728134393692016,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.687015950679779,0.3723291158676147,0.3648243546485901,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.5746042132377625,0.2167292535305023,1.0361709594726562,284.9983215332031,284.95001220703125,300.0674743652344,293.075439453125,298.06890869140625,297.2008361816406,284.9968566894531,1.0,0.7336519360542297,0.4043369889259338,0.4043369889259338,1.0,1.0,-3.236321210861206,0.9783462882041932,2.257974863052368,0.2501969039440155,0.9176214933395386,0.9176214933395386,0.0,410.0864868164063,410.0,55941.94140625,0.0,4195.9521484375,1.0,279.4416198730469,283.1807556152344,296.05029296875,299.61505126953125,293.1499938964844,293.1499938964844,279.1499938964844,33223.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007588624954224,1.0,0.0,0.0,3.577468156814575,3.577491044998169,8.539743703295244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.6083984375,0.0,1433.600830078125,1895.4371337890625,0.0,3410.6572265625,0.8868006467819214,1.0,0.0,3.0,1.0,0.0
18102420,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.759221613407135,0.5100470185279846,0.4698581397533417,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7875192165374756,0.571610689163208,0.3860714137554168,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6900579929351807,0.3772075772285461,0.2729454040527344,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6869094371795654,0.3721480667591095,0.3648342490196228,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.5741291046142578,0.2162308990955352,1.0345290899276731,284.9080810546875,284.95001220703125,300.0838928222656,293.0733337402344,298.0701599121094,297.19757080078125,284.90869140625,1.0,0.7335508465766907,0.4037675857543945,0.4037675857543945,1.0,1.0,-3.234621047973633,0.976223349571228,2.2583975791931152,0.2479561418294906,0.8335354328155518,0.8335354328155518,0.0,410.3021545410156,410.0,56438.72265625,0.0,4192.8974609375,1.0,279.1590270996094,283.0728759765625,296.0942687988281,299.7611999511719,293.1499938964844,293.1499938964844,279.45001220703125,38745.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089391231536864,1.0,0.0,0.0,3.446511030197144,3.446533679962158,7.925974614408915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.6826171875,0.0,1337.7369384765625,1895.4371337890625,0.0,3486.755615234375,0.8626254200935364,1.0,0.0,3.0,1.0,0.0
18102480,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.759221613407135,0.5100470185279846,0.4698581397533417,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7875192165374756,0.571610689163208,0.3860714137554168,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6900579929351807,0.3772075772285461,0.2729454040527344,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6869094371795654,0.3721480667591095,0.3648342490196228,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.5741291046142578,0.2162308990955352,1.0345290899276731,284.9080810546875,284.95001220703125,300.0838928222656,293.0733337402344,298.0701599121094,297.19757080078125,284.90869140625,1.0,0.7335508465766907,0.4037675857543945,0.4037675857543945,1.0,1.0,-3.234621047973633,0.976223349571228,2.2583975791931152,0.2479561418294906,0.8335354328155518,0.8335354328155518,0.0,410.3021545410156,410.0,56438.72265625,0.0,4192.8974609375,1.0,279.1590270996094,283.0728759765625,296.0942687988281,299.7611999511719,293.1499938964844,293.1499938964844,279.45001220703125,38745.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089391231536864,1.0,0.0,0.0,3.446511030197144,3.446533679962158,7.925974614408915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.6826171875,0.0,1337.7369384765625,1895.4371337890625,0.0,3486.755615234375,0.8626254200935364,1.0,0.0,3.0,1.0,0.0
18102540,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7587012052536011,0.5090407729148865,0.4686779379844665,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7887015342712402,0.5741910338401794,0.3875996470451355,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.690499484539032,0.3779797852039337,0.2733194828033447,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6871676445007324,0.372581422328949,0.3650639653205871,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5739704966545105,0.2161086648702621,1.0333831310272217,284.9979553222656,284.95001220703125,300.1003112792969,293.0712280273437,298.0769348144531,297.2021179199219,284.9970703125,1.0,0.7334993481636047,0.4031981825828552,0.4031981825828552,1.0,1.0,-3.2351670265197754,0.9748754501342772,2.260291576385498,0.2462081909179687,0.9163476228713988,0.9163476228713988,0.0,410.0191955566406,410.0,55849.59765625,0.0,4192.71923828125,1.0,279.4408569335937,283.1802062988281,296.04705810546875,299.6059875488281,293.1499938964844,293.1499938964844,279.1499938964844,33303.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003830552101135,1.0,0.0,0.0,3.570592403411865,3.57061505317688,8.506949029651878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.12890625,0.0,1426.8677978515625,1895.4371337890625,0.0,3407.15478515625,0.8855360746383667,1.0,0.0,3.0,1.0,0.0
18102600,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7587012052536011,0.5090407729148865,0.4686779379844665,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7887015342712402,0.5741910338401794,0.3875996470451355,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.690499484539032,0.3779797852039337,0.2733194828033447,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6871676445007324,0.372581422328949,0.3650639653205871,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5739704966545105,0.2161086648702621,1.0333831310272217,284.9979553222656,284.95001220703125,300.1003112792969,293.0712280273437,298.0769348144531,297.2021179199219,284.9970703125,1.0,0.7334993481636047,0.4031981825828552,0.4031981825828552,1.0,1.0,-3.2351670265197754,0.9748754501342772,2.260291576385498,0.2462081909179687,0.9163476228713988,0.9163476228713988,0.0,410.0191955566406,410.0,55849.59765625,0.0,4192.71923828125,1.0,279.4408569335937,283.1802062988281,296.04705810546875,299.6059875488281,293.1499938964844,293.1499938964844,279.1499938964844,33303.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003830552101135,1.0,0.0,0.0,3.570592403411865,3.57061505317688,8.506949029651878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.12890625,0.0,1426.8677978515625,1895.4371337890625,0.0,3407.15478515625,0.8855360746383667,1.0,0.0,3.0,1.0,0.0
18102660,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.757692813873291,0.5068113207817078,0.4669674038887024,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7894650101661682,0.5758489966392517,0.3888521492481231,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6905962228775024,0.3780961334705353,0.2735377848148346,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6870798468589783,0.3724148869514465,0.3650809824466705,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.5735285878181458,0.2156363278627395,1.031835436820984,284.9084167480469,284.95001220703125,300.11669921875,293.06903076171875,298.0780334472656,297.1987609863281,284.9089660644531,1.0,0.7334262728691101,0.4026253223419189,0.4026253223419189,1.0,1.0,-3.2336912155151367,0.9727792143821716,2.2609119415283203,0.2446103990077972,0.8328640460968018,0.8328640460968018,0.0,410.2423400878906,410.0,56354.46484375,0.0,4190.26806640625,1.0,279.1590270996094,283.07232666015625,296.0902099609375,299.75177001953125,293.1499938964844,293.1499938964844,279.45001220703125,38728.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085723161697388,1.0,0.0,0.0,3.4419548511505127,3.441977262496948,7.905031793598027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.984375,0.0,1333.0465087890625,1895.4371337890625,0.0,3483.349365234375,0.861609697341919,1.0,0.0,3.0,1.0,0.0
18102720,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.757692813873291,0.5068113207817078,0.4669674038887024,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7894650101661682,0.5758489966392517,0.3888521492481231,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6905962228775024,0.3780961334705353,0.2735377848148346,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6870798468589783,0.3724148869514465,0.3650809824466705,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.5735285878181458,0.2156363278627395,1.031835436820984,284.9084167480469,284.95001220703125,300.11669921875,293.06903076171875,298.0780334472656,297.1987609863281,284.9089660644531,1.0,0.7334262728691101,0.4026253223419189,0.4026253223419189,1.0,1.0,-3.2336912155151367,0.9727792143821716,2.2609119415283203,0.2446103990077972,0.8328640460968018,0.8328640460968018,0.0,410.2423400878906,410.0,56354.46484375,0.0,4190.26806640625,1.0,279.1590270996094,283.07232666015625,296.0902099609375,299.75177001953125,293.1499938964844,293.1499938964844,279.45001220703125,38728.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085723161697388,1.0,0.0,0.0,3.4419548511505127,3.441977262496948,7.905031793598027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.984375,0.0,1333.0465087890625,1895.4371337890625,0.0,3483.349365234375,0.861609697341919,1.0,0.0,3.0,1.0,0.0
18102780,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7571979761123657,0.5058358311653137,0.4658152759075165,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.790647029876709,0.5784108638763428,0.3903674483299255,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.691131591796875,0.3790002465248108,0.2740041017532348,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.687356173992157,0.3728593289852142,0.3653208017349243,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.5734018683433533,0.2155357897281646,1.0307859182357788,284.99786376953125,284.95001220703125,300.13311767578125,293.0667419433594,298.0847473144531,297.2032470703125,284.9970092773437,1.0,0.7334029674530029,0.402052491903305,0.402052491903305,1.0,1.0,-3.2344887256622314,0.971479833126068,2.2630088329315186,0.2432875782251358,0.9154193997383118,0.9154193997383118,0.0,409.9620971679688,410.0,55771.1171875,0.0,4190.73193359375,1.0,279.4408264160156,283.17919921875,296.0427551269531,299.59674072265625,293.1499938964844,293.1499938964844,279.1499938964844,33294.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000462293624878,1.0,0.0,0.0,3.566479444503784,3.566502094268799,8.487361924380821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.8154296875,0.0,1422.43505859375,1895.4371337890625,0.0,3404.015380859375,0.8846054673194885,1.0,0.0,3.0,1.0,0.0
18102840,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7571979761123657,0.5058358311653137,0.4658152759075165,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.790647029876709,0.5784108638763428,0.3903674483299255,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.691131591796875,0.3790002465248108,0.2740041017532348,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.687356173992157,0.3728593289852142,0.3653208017349243,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.5734018683433533,0.2155357897281646,1.0307859182357788,284.99786376953125,284.95001220703125,300.13311767578125,293.0667419433594,298.0847473144531,297.2032470703125,284.9970092773437,1.0,0.7334029674530029,0.402052491903305,0.402052491903305,1.0,1.0,-3.2344887256622314,0.971479833126068,2.2630088329315186,0.2432875782251358,0.9154193997383118,0.9154193997383118,0.0,409.9620971679688,410.0,55771.1171875,0.0,4190.73193359375,1.0,279.4408264160156,283.17919921875,296.0427551269531,299.59674072265625,293.1499938964844,293.1499938964844,279.1499938964844,33294.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000462293624878,1.0,0.0,0.0,3.566479444503784,3.566502094268799,8.487361924380821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.8154296875,0.0,1422.43505859375,1895.4371337890625,0.0,3404.015380859375,0.8846054673194885,1.0,0.0,3.0,1.0,0.0
18102900,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.756897509098053,0.5047903060913086,0.465192973613739,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7911959886550903,0.5792804956436157,0.3911104202270508,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6913891434669495,0.3791645467281341,0.2742575407028198,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.687476634979248,0.3728296458721161,0.3654561936855316,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.5733478665351868,0.2153514623641967,1.030421495437622,284.87603759765625,284.95001220703125,300.1413269042969,293.0655517578125,298.085693359375,297.2021484375,284.8746643066406,1.0,0.7334355711936951,0.4017660617828369,0.4017660617828369,1.0,1.0,-3.2350523471832275,0.9708701372146606,2.2641823291778564,0.2429067343473434,0.8301360011100769,0.8301360011100769,0.0,409.92279052734375,410.0,56546.359375,0.0,4191.919921875,1.0,279.2001953125,283.0419311523437,296.0982666015625,299.8085327148437,293.1499938964844,293.1499938964844,279.1499938964844,38174.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063637256622314,1.0,0.0,0.0,3.5214788913726807,3.521502017974853,8.274532206087315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.2783203125,0.0,1410.52490234375,1895.4371337890625,0.0,3462.827392578125,0.8757415413856506,1.0,0.0,3.0,1.0,0.0
18102960,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7562285661697388,0.5036513209342957,0.4641462564468384,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7914157509803772,0.5800446271896362,0.3916067779064178,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6913235187530518,0.3792420029640198,0.2743103802204132,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6872930526733398,0.3727046847343445,0.365350067615509,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.5729986429214478,0.2150876820087433,1.0293447971343994,284.9080505371094,284.95001220703125,300.1495361328125,293.0643310546875,298.08575439453125,297.1997985839844,284.9092102050781,1.0,0.7333580255508423,0.4014933109283447,0.4014933109283447,1.0,1.0,-3.2332897186279297,0.969478964805603,2.263810873031616,0.2422866970300674,0.8318472504615784,0.8318472504615784,0.0,410.1819458007813,410.0,56263.3515625,0.0,4188.95361328125,1.0,279.1588134765625,283.0716857910156,296.08612060546875,299.74273681640625,293.1499938964844,293.1499938964844,279.45001220703125,38864.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082924723625184,1.0,0.0,0.0,3.436030149459839,3.436052799224853,7.877841312620149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.03173828125,0.0,1328.0645751953125,1895.4371337890625,0.0,3480.750244140625,0.8603963255882263,1.0,0.0,3.0,1.0,0.0
18103020,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7557522654533386,0.5027121305465698,0.4630220532417297,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7925863265991211,0.5825847387313843,0.3931040465831756,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6919355392456055,0.3802625238895416,0.2748578786849975,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6875780820846558,0.3731586933135986,0.3655962347984314,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.5728956460952759,0.2150086313486099,1.0283844470977783,284.9977111816406,284.95001220703125,300.1659851074219,293.0617980957031,298.092529296875,297.2043151855469,284.99676513671875,1.0,0.733360767364502,0.4009477794170379,0.4009477794170379,1.0,1.0,-3.234302759170532,0.968315839767456,2.265986919403076,0.2412236034870147,0.9146148562431335,0.9146148562431335,0.0,409.9078674316406,410.0,55700.16015625,0.0,4189.98779296875,1.0,279.4407958984375,283.1779479980469,296.0380249023437,299.587646484375,293.1499938964844,293.1499938964844,279.1499938964844,33291.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997832536697388,1.0,0.0,0.0,3.5633044242858887,3.563327074050904,8.472256922686938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.705078125,0.0,1419.0499267578125,1895.4371337890625,0.0,3401.56396484375,0.8838394284248352,1.0,0.0,3.0,1.0,0.0
18103080,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7557522654533386,0.5027121305465698,0.4630220532417297,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7925863265991211,0.5825847387313843,0.3931040465831756,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6919355392456055,0.3802625238895416,0.2748578786849975,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6875780820846558,0.3731586933135986,0.3655962347984314,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.5728956460952759,0.2150086313486099,1.0283844470977783,284.9977111816406,284.95001220703125,300.1659851074219,293.0617980957031,298.092529296875,297.2043151855469,284.99676513671875,1.0,0.733360767364502,0.4009477794170379,0.4009477794170379,1.0,1.0,-3.234302759170532,0.968315839767456,2.265986919403076,0.2412236034870147,0.9146148562431335,0.9146148562431335,0.0,409.9078674316406,410.0,55700.16015625,0.0,4189.98779296875,1.0,279.4407958984375,283.1779479980469,296.0380249023437,299.587646484375,293.1499938964844,293.1499938964844,279.1499938964844,33291.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997832536697388,1.0,0.0,0.0,3.5633044242858887,3.563327074050904,8.472256922686938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.705078125,0.0,1419.0499267578125,1895.4371337890625,0.0,3401.56396484375,0.8838394284248352,1.0,0.0,3.0,1.0,0.0
18103140,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7547845840454102,0.5005709528923035,0.4613852798938751,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7933192253112793,0.584187924861908,0.3943221867084503,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6921787261962891,0.3806159794330597,0.2752396762371063,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.687502920627594,0.3730106949806213,0.3656308352947235,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.5724961161613464,0.2145790159702301,1.0270285606384275,284.9085388183594,284.95001220703125,300.1824645996094,293.0591125488281,298.09356689453125,297.2008361816406,284.9091491699219,1.0,0.7333402633666992,0.4004022777080536,0.4004022777080536,1.0,1.0,-3.233304262161255,0.9664741158485411,2.2668302059173584,0.2394959330558776,0.8315561413764954,0.8315561413764954,0.0,410.1333923339844,410.0,56210.5625,0.0,4188.74267578125,1.0,279.1590576171875,283.07037353515625,296.0807189941406,299.7333679199219,293.1499938964844,293.1499938964844,279.45001220703125,38725.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908056139945984,1.0,0.0,0.0,3.4347968101501465,3.434819221496582,7.872187097746064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.1513671875,0.0,1325.853759765625,1895.4371337890625,0.0,3478.554931640625,0.8599841594696045,1.0,0.0,3.0,1.0,0.0
18103200,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7547845840454102,0.5005709528923035,0.4613852798938751,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7933192253112793,0.584187924861908,0.3943221867084503,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6921787261962891,0.3806159794330597,0.2752396762371063,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.687502920627594,0.3730106949806213,0.3656308352947235,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.5724961161613464,0.2145790159702301,1.0270285606384275,284.9085388183594,284.95001220703125,300.1824645996094,293.0591125488281,298.09356689453125,297.2008361816406,284.9091491699219,1.0,0.7333402633666992,0.4004022777080536,0.4004022777080536,1.0,1.0,-3.233304262161255,0.9664741158485411,2.2668302059173584,0.2394959330558776,0.8315561413764954,0.8315561413764954,0.0,410.1333923339844,410.0,56210.5625,0.0,4188.74267578125,1.0,279.1590576171875,283.07037353515625,296.0807189941406,299.7333679199219,293.1499938964844,293.1499938964844,279.45001220703125,38725.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908056139945984,1.0,0.0,0.0,3.4347968101501465,3.434819221496582,7.872187097746064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.1513671875,0.0,1325.853759765625,1895.4371337890625,0.0,3478.554931640625,0.8599841594696045,1.0,0.0,3.0,1.0,0.0
18103260,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7543153762817383,0.4996665716171264,0.4603008329868316,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7944615483283997,0.5867024064064026,0.3958059549331665,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6928503513336182,0.3817500174045563,0.2758699059486389,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6877821087837219,0.3734724223613739,0.3658880889415741,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.5724011659622192,0.2145175635814666,1.026161551475525,284.9977722167969,284.95001220703125,300.1989440917969,293.05621337890625,298.1005249023437,297.2054138183594,284.9968566894531,1.0,0.733368456363678,0.3998896777629852,0.3998896777629852,1.0,1.0,-3.234565258026123,0.9655367732048036,2.269028663635254,0.2376918345689773,0.9140323400497437,0.9140323400497437,0.0,409.8568420410156,410.0,55638.58984375,0.0,4190.3828125,1.0,279.4407653808594,283.1767883300781,296.0325622558594,299.5783386230469,293.1499938964844,293.1499938964844,279.1499938964844,33281.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995951414108276,1.0,0.0,0.0,3.5604190826416016,3.560441732406616,8.45854287945258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.203125,0.0,1415.927978515625,1895.4371337890625,0.0,3399.81005859375,0.8831836581230164,1.0,0.0,3.0,1.0,0.0
18103320,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7543153762817383,0.4996665716171264,0.4603008329868316,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7944615483283997,0.5867024064064026,0.3958059549331665,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6928503513336182,0.3817500174045563,0.2758699059486389,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6877821087837219,0.3734724223613739,0.3658880889415741,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.5724011659622192,0.2145175635814666,1.026161551475525,284.9977722167969,284.95001220703125,300.1989440917969,293.05621337890625,298.1005249023437,297.2054138183594,284.9968566894531,1.0,0.733368456363678,0.3998896777629852,0.3998896777629852,1.0,1.0,-3.234565258026123,0.9655367732048036,2.269028663635254,0.2376918345689773,0.9140323400497437,0.9140323400497437,0.0,409.8568420410156,410.0,55638.58984375,0.0,4190.3828125,1.0,279.4407653808594,283.1767883300781,296.0325622558594,299.5783386230469,293.1499938964844,293.1499938964844,279.1499938964844,33281.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995951414108276,1.0,0.0,0.0,3.5604190826416016,3.560441732406616,8.45854287945258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.203125,0.0,1415.927978515625,1895.4371337890625,0.0,3399.81005859375,0.8831836581230164,1.0,0.0,3.0,1.0,0.0
18103380,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7539018392562866,0.498403400182724,0.4595217704772949,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7950322031974792,0.5876590013504028,0.3966343402862549,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6931750774383545,0.3820389807224273,0.2762328684329986,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6878716945648193,0.373410165309906,0.3660213947296142,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.5723022222518921,0.2142951339483261,1.025723218917847,284.87762451171875,284.95001220703125,300.2088623046875,293.05438232421875,298.10137939453125,297.2035217285156,284.880615234375,1.0,0.7334213852882385,0.3995821177959442,0.3995821177959442,1.0,1.0,-3.2351279258728027,0.9648971557617188,2.270230770111084,0.236742302775383,0.8249878287315369,0.8249878287315369,0.0,409.8697814941406,410.0,56285.0703125,0.0,4191.85546875,1.0,279.1855163574219,283.0443725585937,296.08953857421875,299.7782897949219,293.1499938964844,293.1499938964844,279.1499938964844,39325.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068470001220704,1.0,0.0,0.0,3.4827284812927246,3.482751607894897,8.093428505162592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.0986328125,0.0,1378.6534423828125,1895.4371337890625,0.0,3467.320068359375,0.8688302636146545,1.0,0.0,3.0,1.0,0.0
18103440,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.753368079662323,0.4975712895393371,0.4587029218673706,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7951771020889282,0.5882769227027893,0.3970058560371399,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6931609511375427,0.3822147846221924,0.2763290703296661,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6877128481864929,0.373335599899292,0.3659327030181885,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.5720211267471313,0.2141094207763672,1.0248980522155762,284.9087829589844,284.95001220703125,300.2154846191406,293.0531311035156,298.1016540527344,297.201904296875,284.9093933105469,1.0,0.7333728075027466,0.3993770778179168,0.3993770778179168,1.0,1.0,-3.233798027038574,0.9638768434524536,2.26992130279541,0.2358776479959488,0.8312338590621948,0.8312338590621948,0.0,410.082275390625,410.0,56153.6171875,0.0,4189.71240234375,1.0,279.1590881347656,283.0693054199219,296.0749816894531,299.7240600585937,293.1499938964844,293.1499938964844,279.45001220703125,38711.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079198837280272,1.0,0.0,0.0,3.432312250137329,3.4323346614837646,7.860802497816621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.57763671875,0.0,1323.2738037109375,1895.4371337890625,0.0,3477.2890625,0.8594251275062561,1.0,0.0,3.0,1.0,0.0
