time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103500,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7529741525650024,0.4970788061618805,0.4579792320728302,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7955914735794067,0.5894669890403748,0.397624671459198,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6933749914169312,0.3827776610851288,0.2765797674655914,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6877161860466003,0.3735204935073852,0.3659521341323852,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.5718459486961365,0.214045912027359,1.0241661071777344,285.0147705078125,284.95001220703125,300.2237854003906,293.0514831542969,298.1047058105469,297.20361328125,285.015869140625,1.0,0.7333443760871887,0.3991207778453827,0.3991207778453827,1.0,1.0,-3.233429431915283,0.9630544185638428,2.2703750133514404,0.2349311262369156,0.9057044982910156,0.9057044982910156,0.0,410.0822448730469,410.0,55429.83984375,0.0,4188.8046875,1.0,279.3965148925781,283.18975830078125,296.01873779296875,299.51708984375,293.1499938964844,293.1499938964844,279.45001220703125,33865.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017162322998048,1.0,0.0,0.0,3.4875433444976807,3.487565517425537,8.115822538456996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.16455078125,0.0,1344.568115234375,1895.4371337890625,0.0,3419.576904296875,0.8692322969436646,1.0,0.0,3.0,1.0,0.0
18103560,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7529178261756897,0.4967053234577179,0.4576455354690552,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7963064908981323,0.5907678604125977,0.3984684348106384,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6939018964767456,0.3834598660469055,0.2770328521728515,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6880015134811401,0.3738089501857757,0.3661962151527405,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.5719490051269531,0.2140685021877288,1.0241111516952517,284.9981384277344,284.95001220703125,300.2320556640625,293.0497741699219,298.10870361328125,297.2066345214844,284.9966735839844,1.0,0.7334243059158325,0.3988652229309082,0.3988652229309082,1.0,1.0,-3.235247850418091,0.9629920125007628,2.2722556591033936,0.2343155145645141,0.9139050245285034,0.9139050245285034,0.0,409.8116760253906,410.0,55592.5078125,0.0,4191.85693359375,1.0,279.4414367675781,283.1752319335937,296.02557373046875,299.5683898925781,293.1499938964844,293.1499938964844,279.1499938964844,33170.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994596004486084,1.0,0.0,0.0,3.560206413269043,3.5602290630340576,8.457531635031046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.6005859375,0.0,1414.8973388671875,1895.4371337890625,0.0,3398.54638671875,0.8828850984573364,1.0,0.0,3.0,1.0,0.0
18103620,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7520127296447754,0.4946535527706146,0.4560907483100891,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.797027587890625,0.5923107266426086,0.3996513783931732,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6942983865737915,0.3840321004390716,0.2775684595108032,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.687959611415863,0.3736834526062011,0.3662532269954681,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.5716081261634827,0.2136820256710052,1.0229436159133911,284.90924072265625,284.95001220703125,300.24871826171875,293.0461730957031,298.1098022460937,297.2031555175781,284.9097595214844,1.0,0.7334532141685486,0.3983541429042816,0.3983541429042816,1.0,1.0,-3.234726905822754,0.9613767862319946,2.2733500003814697,0.2332018613815307,0.8312174677848816,0.8312174677848816,0.0,410.03363037109375,410.0,56104.67578125,0.0,4191.7822265625,1.0,279.1591491699219,283.0682067871094,296.0682678222656,299.71417236328125,293.1499938964844,293.1499938964844,279.45001220703125,38682.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078705310821532,1.0,0.0,0.0,3.430462598800659,3.4304850101470947,7.852332828406361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.77685546875,0.0,1321.2274169921875,1895.4371337890625,0.0,3476.8310546875,0.8590407371520996,1.0,0.0,3.0,1.0,0.0
18103680,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7520127296447754,0.4946535527706146,0.4560907483100891,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.797027587890625,0.5923107266426086,0.3996513783931732,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6942983865737915,0.3840321004390716,0.2775684595108032,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.687959611415863,0.3736834526062011,0.3662532269954681,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.5716081261634827,0.2136820256710052,1.0229436159133911,284.90924072265625,284.95001220703125,300.24871826171875,293.0461730957031,298.1098022460937,297.2031555175781,284.9097595214844,1.0,0.7334532141685486,0.3983541429042816,0.3983541429042816,1.0,1.0,-3.234726905822754,0.9613767862319946,2.2733500003814697,0.2332018613815307,0.8312174677848816,0.8312174677848816,0.0,410.03363037109375,410.0,56104.67578125,0.0,4191.7822265625,1.0,279.1591491699219,283.0682067871094,296.0682678222656,299.71417236328125,293.1499938964844,293.1499938964844,279.45001220703125,38682.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078705310821532,1.0,0.0,0.0,3.430462598800659,3.4304850101470947,7.852332828406361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.77685546875,0.0,1321.2274169921875,1895.4371337890625,0.0,3476.8310546875,0.8590407371520996,1.0,0.0,3.0,1.0,0.0
18103740,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7515981793403625,0.493820458650589,0.4550715386867523,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.798159658908844,0.5947720408439636,0.4010976254940033,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6951228380203247,0.3853848278522491,0.2783498764038086,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6882722973823547,0.3741661608219147,0.3665283918380737,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.5715714693069458,0.2136596441268921,1.022246241569519,284.9978332519531,284.95001220703125,300.2654113769531,293.04229736328125,298.1169128417969,297.2079772949219,284.9969177246094,1.0,0.7335285544395447,0.397843062877655,0.397843062877655,1.0,1.0,-3.236410617828369,0.9605354070663452,2.275875329971313,0.2322324812412262,0.9133754968643188,0.9133754968643188,0.0,409.7607727050781,410.0,55541.0,0.0,4194.49951171875,1.0,279.44073486328125,283.1739196777344,296.0190734863281,299.5588073730469,293.1499938964844,293.1499938964844,279.1499938964844,33263.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994995951652527,1.0,0.0,0.0,3.5568768978118896,3.5568995475769043,8.441720069640724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.8076171875,0.0,1412.0595703125,1895.4371337890625,0.0,3398.91943359375,0.8823747634887695,1.0,0.0,3.0,1.0,0.0
18103800,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7515981793403625,0.493820458650589,0.4550715386867523,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.798159658908844,0.5947720408439636,0.4010976254940033,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6951228380203247,0.3853848278522491,0.2783498764038086,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6882722973823547,0.3741661608219147,0.3665283918380737,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.5715714693069458,0.2136596441268921,1.022246241569519,284.9978332519531,284.95001220703125,300.2654113769531,293.04229736328125,298.1169128417969,297.2079772949219,284.9969177246094,1.0,0.7335285544395447,0.397843062877655,0.397843062877655,1.0,1.0,-3.236410617828369,0.9605354070663452,2.275875329971313,0.2322324812412262,0.9133754968643188,0.9133754968643188,0.0,409.7607727050781,410.0,55541.0,0.0,4194.49951171875,1.0,279.44073486328125,283.1739196777344,296.0190734863281,299.5588073730469,293.1499938964844,293.1499938964844,279.1499938964844,33263.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994995951652527,1.0,0.0,0.0,3.5568768978118896,3.5568995475769043,8.441720069640724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.8076171875,0.0,1412.0595703125,1895.4371337890625,0.0,3398.91943359375,0.8823747634887695,1.0,0.0,3.0,1.0,0.0
18103860,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7507083415985107,0.4918101131916046,0.4535439908504486,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7988590002059937,0.596278965473175,0.4022534489631653,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6955791115760803,0.3860617876052856,0.2789544761180877,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6882333159446716,0.3740484714508056,0.3665890097618103,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.5712453126907349,0.2132897526025772,1.0211433172225952,284.90899658203125,284.95001220703125,300.2821655273437,293.0380859375,298.1180419921875,297.2044982910156,284.9095764160156,1.0,0.7335776090621948,0.3973276019096374,0.3973276019096374,1.0,1.0,-3.2360408306121826,0.9589552879333496,2.277085542678833,0.2311713695526123,0.8308200836181641,0.8308200836181641,0.0,409.9904174804688,410.0,56061.5,0.0,4194.84423828125,1.0,279.1590881347656,283.0664367675781,296.0604553222656,299.703857421875,293.1499938964844,293.1499938964844,279.45001220703125,38695.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079253673553468,1.0,0.0,0.0,3.4292452335357666,3.429267644882202,7.846760468055436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.7490234375,0.0,1320.103271484375,1895.4371337890625,0.0,3477.340087890625,0.8587350845336914,1.0,0.0,3.0,1.0,0.0
18103920,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7507083415985107,0.4918101131916046,0.4535439908504486,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7988590002059937,0.596278965473175,0.4022534489631653,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6955791115760803,0.3860617876052856,0.2789544761180877,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6882333159446716,0.3740484714508056,0.3665890097618103,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.5712453126907349,0.2132897526025772,1.0211433172225952,284.90899658203125,284.95001220703125,300.2821655273437,293.0380859375,298.1180419921875,297.2044982910156,284.9095764160156,1.0,0.7335776090621948,0.3973276019096374,0.3973276019096374,1.0,1.0,-3.2360408306121826,0.9589552879333496,2.277085542678833,0.2311713695526123,0.8308200836181641,0.8308200836181641,0.0,409.9904174804688,410.0,56061.5,0.0,4194.84423828125,1.0,279.1590881347656,283.0664367675781,296.0604553222656,299.703857421875,293.1499938964844,293.1499938964844,279.45001220703125,38695.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079253673553468,1.0,0.0,0.0,3.4292452335357666,3.429267644882202,7.846760468055436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.7490234375,0.0,1320.103271484375,1895.4371337890625,0.0,3477.340087890625,0.8587350845336914,1.0,0.0,3.0,1.0,0.0
18103980,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7503102421760559,0.4910098612308502,0.4525551795959472,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7999730706214905,0.5987085103988647,0.403677761554718,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6964682340621948,0.3875224590301513,0.2798105180263519,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6885519027709961,0.3745392262935638,0.3668713271617889,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.5712252259254456,0.2132827341556549,1.0205153226852417,284.9978942871094,284.95001220703125,300.2989807128906,293.0335388183594,298.1252746582031,297.20947265625,284.9969787597656,1.0,0.7336731553077698,0.3968121111392975,0.3968121111392975,1.0,1.0,-3.237905263900757,0.9581634998321532,2.2797417640686035,0.2301558405160904,0.9131969213485718,0.9131969213485718,0.0,409.7191467285156,410.0,55500.70703125,0.0,4198.0234375,1.0,279.44073486328125,283.1723327636719,296.010498046875,299.5477905273437,293.1499938964844,293.1499938964844,279.1499938964844,33258.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995853066444397,1.0,0.0,0.0,3.555798292160034,3.5558207035064697,8.436600751338119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.23046875,0.0,1410.8837890625,1895.4371337890625,0.0,3399.71875,0.8821309208869934,1.0,0.0,3.0,1.0,0.0
18104040,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7503102421760559,0.4910098612308502,0.4525551795959472,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7999730706214905,0.5987085103988647,0.403677761554718,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6964682340621948,0.3875224590301513,0.2798105180263519,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6885519027709961,0.3745392262935638,0.3668713271617889,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.5712252259254456,0.2132827341556549,1.0205153226852417,284.9978942871094,284.95001220703125,300.2989807128906,293.0335388183594,298.1252746582031,297.20947265625,284.9969787597656,1.0,0.7336731553077698,0.3968121111392975,0.3968121111392975,1.0,1.0,-3.237905263900757,0.9581634998321532,2.2797417640686035,0.2301558405160904,0.9131969213485718,0.9131969213485718,0.0,409.7191467285156,410.0,55500.70703125,0.0,4198.0234375,1.0,279.44073486328125,283.1723327636719,296.010498046875,299.5477905273437,293.1499938964844,293.1499938964844,279.1499938964844,33258.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995853066444397,1.0,0.0,0.0,3.555798292160034,3.5558207035064697,8.436600751338119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.23046875,0.0,1410.8837890625,1895.4371337890625,0.0,3399.71875,0.8821309208869934,1.0,0.0,3.0,1.0,0.0
18104100,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.750055193901062,0.4900694191455841,0.4520159363746643,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8004803657531738,0.5994960069656372,0.4043718576431274,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6968898773193359,0.3879538774490356,0.2802507281303406,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6886884570121765,0.3745316565036773,0.3670273423194885,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.5712192058563232,0.2131451666355133,1.0203547477722168,284.8768310546875,284.95001220703125,300.30743408203125,293.0311279296875,298.12628173828125,297.2083435058594,284.8755187988281,1.0,0.7337631583213806,0.3965543806552887,0.3965543806552887,1.0,1.0,-3.238978862762451,0.957811176776886,2.28116774559021,0.2297369837760925,0.8285560011863708,0.8285560011863708,0.0,409.6849060058594,410.0,56281.09375,0.0,4200.5166015625,1.0,279.2004699707031,283.0357666015625,296.0649719238281,299.7585754394531,293.1499938964844,293.1499938964844,279.1499938964844,38149.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060194492340088,1.0,0.0,0.0,3.510826587677002,3.510849714279175,8.224548651014629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.3349609375,0.0,1399.2451171875,1895.4371337890625,0.0,3459.626708984375,0.8733620643615723,1.0,0.0,3.0,1.0,0.0
18104160,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7494421601295471,0.4890382885932922,0.4510664343833923,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8006550669670105,0.6001765131950378,0.4048122763633728,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6969899535179138,0.3883049190044403,0.2804906666278839,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6885205507278442,0.3744292557239532,0.3669420480728149,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.5709171295166016,0.2129287123680114,1.0194894075393677,284.9088134765625,284.95001220703125,300.31591796875,293.02862548828125,298.1264038085937,297.2059631347656,284.90997314453125,1.0,0.7337428331375122,0.3963064849376678,0.3963064849376678,1.0,1.0,-3.237740993499756,0.956686556339264,2.2810542583465576,0.2289923280477523,0.8305529356002808,0.8305529356002808,0.0,409.9459533691406,410.0,56009.7421875,0.0,4198.86669921875,1.0,279.1589050292969,283.0651550292969,296.0516357421875,299.69244384765625,293.1499938964844,293.1499938964844,279.45001220703125,38816.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908074676990509,1.0,0.0,0.0,3.426403522491455,3.42642593383789,7.833760946596158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.751953125,0.0,1318.127685546875,1895.4371337890625,0.0,3478.7275390625,0.8582379221916199,1.0,0.0,3.0,1.0,0.0
18104220,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7490534782409668,0.4882696866989136,0.450102150440216,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8017438650131226,0.6025720834732056,0.4062106907367706,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6979376077651978,0.3898749351501465,0.2814202904701233,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6888396143913269,0.3749279975891113,0.3672294318675995,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5709080696105957,0.2129362672567367,1.0189228057861328,284.9979248046875,284.95001220703125,300.3329162597656,293.0233459472656,298.1337890625,297.2110595703125,284.9970092773437,1.0,0.7338573336601257,0.3958106935024261,0.3958106935024261,1.0,1.0,-3.239758253097534,0.9560089111328124,2.2837493419647217,0.2278734296560287,0.9131771922111512,0.9131771922111512,0.0,409.6795043945313,410.0,55467.05078125,0.0,4202.4580078125,1.0,279.4407043457031,283.17059326171875,296.00054931640625,299.5357971191406,293.1499938964844,293.1499938964844,279.1499938964844,33251.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997648358345032,1.0,0.0,0.0,3.5553183555603027,3.5553407669067383,8.434323603978555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.17578125,0.0,1410.325439453125,1895.4371337890625,0.0,3401.39208984375,0.8820202946662903,1.0,0.0,3.0,1.0,0.0
18104280,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7490534782409668,0.4882696866989136,0.450102150440216,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8017438650131226,0.6025720834732056,0.4062106907367706,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6979376077651978,0.3898749351501465,0.2814202904701233,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6888396143913269,0.3749279975891113,0.3672294318675995,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5709080696105957,0.2129362672567367,1.0189228057861328,284.9979248046875,284.95001220703125,300.3329162597656,293.0233459472656,298.1337890625,297.2110595703125,284.9970092773437,1.0,0.7338573336601257,0.3958106935024261,0.3958106935024261,1.0,1.0,-3.239758253097534,0.9560089111328124,2.2837493419647217,0.2278734296560287,0.9131771922111512,0.9131771922111512,0.0,409.6795043945313,410.0,55467.05078125,0.0,4202.4580078125,1.0,279.4407043457031,283.17059326171875,296.00054931640625,299.5357971191406,293.1499938964844,293.1499938964844,279.1499938964844,33251.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997648358345032,1.0,0.0,0.0,3.5553183555603027,3.5553407669067383,8.434323603978555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.17578125,0.0,1410.325439453125,1895.4371337890625,0.0,3401.39208984375,0.8820202946662903,1.0,0.0,3.0,1.0,0.0
18104340,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7481970191001892,0.4863356351852417,0.4486394822597503,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8023993968963623,0.6039990186691284,0.4073158800601959,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6985160708427429,0.3907636404037475,0.2821713387966156,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6888083219528198,0.3748251795768738,0.3673041760921478,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.5706103444099426,0.2125967741012573,1.0179548263549805,284.9094543457031,284.95001220703125,300.3500061035156,293.0176086425781,298.1349792480469,297.2074890136719,284.90997314453125,1.0,0.7339447736740112,0.3953149020671844,0.3953149020671844,1.0,1.0,-3.239734172821045,0.9546146988868712,2.2851195335388184,0.2266249805688858,0.8309570550918579,0.8309570550918579,0.0,409.9117736816406,410.0,55993.8984375,0.0,4203.68212890625,1.0,279.1591796875,283.0632019042969,296.0404663085937,299.6795959472656,293.1499938964844,293.1499938964844,279.45001220703125,38663.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082909822463988,1.0,0.0,0.0,3.428139925003052,3.428162336349488,7.84170310907939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.34619140625,0.0,1318.78076171875,1895.4371337890625,0.0,3480.736572265625,0.8585128784179688,1.0,0.0,3.0,1.0,0.0
18104400,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7481970191001892,0.4863356351852417,0.4486394822597503,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8023993968963623,0.6039990186691284,0.4073158800601959,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6985160708427429,0.3907636404037475,0.2821713387966156,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6888083219528198,0.3748251795768738,0.3673041760921478,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.5706103444099426,0.2125967741012573,1.0179548263549805,284.9094543457031,284.95001220703125,300.3500061035156,293.0176086425781,298.1349792480469,297.2074890136719,284.90997314453125,1.0,0.7339447736740112,0.3953149020671844,0.3953149020671844,1.0,1.0,-3.239734172821045,0.9546146988868712,2.2851195335388184,0.2266249805688858,0.8309570550918579,0.8309570550918579,0.0,409.9117736816406,410.0,55993.8984375,0.0,4203.68212890625,1.0,279.1591796875,283.0632019042969,296.0404663085937,299.6795959472656,293.1499938964844,293.1499938964844,279.45001220703125,38663.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082909822463988,1.0,0.0,0.0,3.428139925003052,3.428162336349488,7.84170310907939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.34619140625,0.0,1318.78076171875,1895.4371337890625,0.0,3480.736572265625,0.8585128784179688,1.0,0.0,3.0,1.0,0.0
18104460,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.751047670841217,0.489611268043518,0.4503674805164337,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8068966269493103,0.6105671525001526,0.410723328590393,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7033012509346008,0.3967043459415436,0.2853618860244751,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6930012106895447,0.3797010481357574,0.3706218004226684,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.5758107900619507,0.217276930809021,1.032679557800293,285.0212707519531,284.95001220703125,300.367431640625,293.01104736328125,298.1728210449219,297.25323486328125,285.02117919921875,1.0,0.735852062702179,0.3948476016521454,0.3948476016521454,1.0,1.0,-3.2731480598449707,0.9648838043212892,2.3082642555236816,0.2288651466369629,0.9353362917900084,0.9353362917900084,0.0,405.86920166015625,410.0,55993.19921875,0.0,4265.4072265625,1.0,279.4407653808594,283.1809997558594,295.9929504394531,299.5469665527344,293.1499938964844,293.1499938964844,279.1499938964844,32394.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900723159313202,1.0,0.0,0.0,3.5788614749908447,3.57888412475586,8.546397225472901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.3896484375,0.0,1429.0023193359375,1895.4371337890625,0.0,3410.32421875,0.8869014978408813,1.0,0.0,3.0,1.0,0.0
18104520,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.751047670841217,0.489611268043518,0.4503674805164337,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8068966269493103,0.6105671525001526,0.410723328590393,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7033012509346008,0.3967043459415436,0.2853618860244751,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6930012106895447,0.3797010481357574,0.3706218004226684,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.5758107900619507,0.217276930809021,1.032679557800293,285.0212707519531,284.95001220703125,300.367431640625,293.01104736328125,298.1728210449219,297.25323486328125,285.02117919921875,1.0,0.735852062702179,0.3948476016521454,0.3948476016521454,1.0,1.0,-3.2731480598449707,0.9648838043212892,2.3082642555236816,0.2288651466369629,0.9353362917900084,0.9353362917900084,0.0,405.86920166015625,410.0,55993.19921875,0.0,4265.4072265625,1.0,279.4407653808594,283.1809997558594,295.9929504394531,299.5469665527344,293.1499938964844,293.1499938964844,279.1499938964844,32394.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900723159313202,1.0,0.0,0.0,3.5788614749908447,3.57888412475586,8.546397225472901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.3896484375,0.0,1429.0023193359375,1895.4371337890625,0.0,3410.32421875,0.8869014978408813,1.0,0.0,3.0,1.0,0.0
18104580,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7520998120307922,0.4897153675556183,0.4510243535041809,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8090375065803528,0.6131733059883118,0.4127935767173767,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7057298421859741,0.3990670144557953,0.2873333692550659,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6950873136520386,0.3814517259597778,0.3726848661899566,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.5787448287010193,0.2192022651433944,1.0428248643875122,284.90167236328125,284.95001220703125,300.37957763671875,293.0058898925781,298.18438720703125,297.2644348144531,284.9045104980469,1.0,0.737697958946228,0.3945298194885254,0.3945298194885254,1.0,1.0,-3.2945661544799805,0.971357762813568,2.323208332061768,0.2308166176080703,0.8537256717681885,0.8537256717681885,0.0,404.8724365234375,410.0,57169.43359375,0.0,4314.294921875,1.0,279.1761779785156,283.0385131835937,296.0542297363281,299.7772216796875,293.1499938964844,293.1499938964844,279.1499938964844,37775.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106199741363524,1.0,0.0,0.0,3.535851240158081,3.535874366760254,8.342212822753936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.001953125,0.0,1422.7110595703125,1895.4371337890625,0.0,3502.356201171875,0.8802330493927002,1.0,0.0,3.0,1.0,0.0
18104640,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7520908713340759,0.4895723760128021,0.4508976340293884,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8095429539680481,0.6141787767410278,0.4134724140167236,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7063531875610352,0.3999621570110321,0.2879850566387176,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.6955515146255493,0.3820333480834961,0.3732939064502716,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.5795411467552185,0.219861552119255,1.046167492866516,284.92120361328125,284.95001220703125,300.3853759765625,293.0032958984375,298.1877746582031,297.2669677734375,284.92205810546875,1.0,0.7384599447250366,0.3943802714347839,0.3943802714347839,1.0,1.0,-3.301119804382324,0.9731885194778442,2.327931404113769,0.2312445342540741,0.8587149977684021,0.8587149977684021,0.0,404.9976196289063,410.0,57257.328125,0.0,4331.77099609375,1.0,279.1586608886719,283.0506286621094,296.0422058105469,299.7499084472656,293.1499938964844,293.1499938964844,279.45001220703125,37354.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125319719314576,1.0,0.0,0.0,3.5164294242858887,3.516452550888061,8.250820542343718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.49853515625,0.0,1399.3414306640625,1895.4371337890625,0.0,3520.086669921875,0.8768511414527893,1.0,0.0,3.0,1.0,0.0
18104700,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7521197199821472,0.4897385239601135,0.4508207440376282,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8103212118148804,0.6160192489624023,0.4145604968070984,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7072967886924744,0.401546835899353,0.2889976501464844,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6962066292762756,0.3830446004867553,0.3741752803325653,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.580603301525116,0.2208613604307174,1.0506852865219116,285.0316467285156,284.95001220703125,300.39453125,292.9989624023437,298.1943664550781,297.272705078125,285.0334777832031,1.0,0.7395954132080078,0.3941466212272644,0.3941466212272644,1.0,1.0,-3.310605764389038,0.9757906198501588,2.33481502532959,0.2317313402891159,0.9409789443016052,0.9409789443016052,0.0,405.2178649902344,410.0,56677.92578125,0.0,4357.38818359375,1.0,279.3988647460937,283.1732482910156,295.9844055175781,299.5548400878906,293.1499938964844,293.1499938964844,279.45001220703125,33099.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082168340682985,1.0,0.0,0.0,3.5830237865448,3.5830466747283936,8.566287874600675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.875,0.0,1438.6180419921875,1895.4371337890625,0.0,3480.047607421875,0.8897878527641296,1.0,0.0,3.0,1.0,0.0
18104760,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.752371609210968,0.4899608790874481,0.4510420560836792,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8112595081329346,0.6178846955299377,0.4158007204532623,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.708397626876831,0.4031475186347961,0.2901227176189422,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6969785094261169,0.384041279554367,0.3751380443572998,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.5816779732704163,0.2217839807271957,1.055012345314026,285.0199584960937,284.95001220703125,300.4038391113281,292.994384765625,298.2002258300781,297.2784423828125,285.0184631347656,1.0,0.7407348155975342,0.3936051428318023,0.3936051428318023,1.0,1.0,-3.3207178115844727,0.977783203125,2.3429346084594727,0.2314876019954681,0.9592478275299072,0.9592478275299072,0.0,405.2953186035156,410.0,57017.9921875,0.0,4383.92919921875,1.0,279.4423522949219,283.1597900390625,295.9872436523437,299.61474609375,293.1499938964844,293.1499938964844,279.1499938964844,32357.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076233506202698,1.0,0.0,0.0,3.66835618019104,3.668379545211792,8.979171184364532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.0341796875,0.0,1526.2930908203125,1895.4371337890625,0.0,3474.5341796875,0.9066716432571412,1.0,0.0,3.0,1.0,0.0
18104820,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.751824676990509,0.4887800216674804,0.450381726026535,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8121616244316101,0.6201457977294922,0.4175541698932647,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7095996141433716,0.4051879644393921,0.2917720675468445,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6975551247596741,0.3849637508392334,0.3763103783130646,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.582733154296875,0.222774401307106,1.0606942176818848,284.9044189453125,284.95001220703125,300.4227294921875,292.9844055175781,298.20166015625,297.2760314941406,284.90576171875,1.0,0.7425544857978821,0.3925222158432007,0.3925222158432007,1.0,1.0,-3.3331756591796875,0.9789575338363647,2.3542182445526123,0.2300736159086227,0.8643994927406311,0.8643994927406311,0.0,406.3804321289063,410.0,57966.02734375,0.0,4422.4169921875,1.0,279.1576538085937,283.02227783203125,296.0220031738281,299.7826232910156,293.1499938964844,293.1499938964844,279.45001220703125,38084.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190767407417296,1.0,0.0,0.0,3.5837440490722656,3.5837676525115967,8.56973258578364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.3798828125,0.0,1476.0072021484375,1895.4371337890625,0.0,3580.635498046875,0.8921717405319214,1.0,0.0,3.0,1.0,0.0
18104880,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.751824676990509,0.4887800216674804,0.450381726026535,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8121616244316101,0.6201457977294922,0.4175541698932647,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7095996141433716,0.4051879644393921,0.2917720675468445,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6975551247596741,0.3849637508392334,0.3763103783130646,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.582733154296875,0.222774401307106,1.0606942176818848,284.9044189453125,284.95001220703125,300.4227294921875,292.9844055175781,298.20166015625,297.2760314941406,284.90576171875,1.0,0.7425544857978821,0.3925222158432007,0.3925222158432007,1.0,1.0,-3.3331756591796875,0.9789575338363647,2.3542182445526123,0.2300736159086227,0.8643994927406311,0.8643994927406311,0.0,406.3804321289063,410.0,57966.02734375,0.0,4422.4169921875,1.0,279.1576538085937,283.02227783203125,296.0220031738281,299.7826232910156,293.1499938964844,293.1499938964844,279.45001220703125,38084.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190767407417296,1.0,0.0,0.0,3.5837440490722656,3.5837676525115967,8.56973258578364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.3798828125,0.0,1476.0072021484375,1895.4371337890625,0.0,3580.635498046875,0.8921717405319214,1.0,0.0,3.0,1.0,0.0
18104940,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7516887187957764,0.4887867569923401,0.4500751197338104,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8133647441864014,0.623285174369812,0.4194208979606628,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7110763192176819,0.4079432487487793,0.293515682220459,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6983353495597839,0.3863697052001953,0.3774522840976715,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.5837373733520508,0.2238751947879791,1.0652061700820925,285.01153564453125,284.95001220703125,300.44207763671875,292.9734802246094,298.2083435058594,297.2807922363281,285.0106811523437,1.0,0.7440470457077026,0.391439288854599,0.391439288854599,1.0,1.0,-3.344902992248535,0.9798702597618104,2.36503267288208,0.2283073514699936,0.963042378425598,0.963042378425598,0.0,406.8132019042969,410.0,57463.33203125,0.0,4455.51904296875,1.0,279.44195556640625,283.143310546875,295.96051025390625,299.6196594238281,293.1499938964844,293.1499938964844,279.1499938964844,32981.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127209186553956,1.0,0.0,0.0,3.711888313293457,3.7119123935699454,9.193545906782674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1005859375,0.0,1580.1507568359375,1895.4371337890625,0.0,3521.837646484375,0.91713148355484,1.0,0.0,3.0,1.0,0.0
18105000,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7516887187957764,0.4887867569923401,0.4500751197338104,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8133647441864014,0.623285174369812,0.4194208979606628,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7110763192176819,0.4079432487487793,0.293515682220459,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6983353495597839,0.3863697052001953,0.3774522840976715,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.5837373733520508,0.2238751947879791,1.0652061700820925,285.01153564453125,284.95001220703125,300.44207763671875,292.9734802246094,298.2083435058594,297.2807922363281,285.0106811523437,1.0,0.7440470457077026,0.391439288854599,0.391439288854599,1.0,1.0,-3.344902992248535,0.9798702597618104,2.36503267288208,0.2283073514699936,0.963042378425598,0.963042378425598,0.0,406.8132019042969,410.0,57463.33203125,0.0,4455.51904296875,1.0,279.44195556640625,283.143310546875,295.96051025390625,299.6196594238281,293.1499938964844,293.1499938964844,279.1499938964844,32981.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127209186553956,1.0,0.0,0.0,3.711888313293457,3.7119123935699454,9.193545906782674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1005859375,0.0,1580.1507568359375,1895.4371337890625,0.0,3521.837646484375,0.91713148355484,1.0,0.0,3.0,1.0,0.0
18105060,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7511273622512817,0.4874851107597351,0.4492570459842682,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8141902685165405,0.6252820491790771,0.4209590554237366,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7121933698654175,0.4098613858222961,0.2950339913368225,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6987774968147278,0.3870397508144378,0.3783167600631714,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.5843549966812134,0.2244468927383422,1.0686103105545044,284.9000244140625,284.95001220703125,300.4617614746094,292.9616394042969,298.2087097167969,297.2756652832031,284.9018249511719,1.0,0.7452948689460754,0.390671044588089,0.390671044588089,1.0,1.0,-3.3535315990448,0.9805676937103271,2.3729639053344727,0.227230355143547,0.8666232824325562,0.8666232824325562,0.0,407.5390625,410.0,58291.16015625,0.0,4482.30029296875,1.0,279.1569519042969,283.0108337402344,295.99334716796875,299.775390625,293.1499938964844,293.1499938964844,279.45001220703125,38560.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922853708267212,1.0,0.0,0.0,3.61315655708313,3.613180637359619,8.710976544534788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.26708984375,0.0,1511.5291748046875,1895.4371337890625,0.0,3615.470947265625,0.8990733027458191,1.0,0.0,3.0,1.0,0.0
18105120,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7511273622512817,0.4874851107597351,0.4492570459842682,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8141902685165405,0.6252820491790771,0.4209590554237366,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7121933698654175,0.4098613858222961,0.2950339913368225,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6987774968147278,0.3870397508144378,0.3783167600631714,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.5843549966812134,0.2244468927383422,1.0686103105545044,284.9000244140625,284.95001220703125,300.4617614746094,292.9616394042969,298.2087097167969,297.2756652832031,284.9018249511719,1.0,0.7452948689460754,0.390671044588089,0.390671044588089,1.0,1.0,-3.3535315990448,0.9805676937103271,2.3729639053344727,0.227230355143547,0.8666232824325562,0.8666232824325562,0.0,407.5390625,410.0,58291.16015625,0.0,4482.30029296875,1.0,279.1569519042969,283.0108337402344,295.99334716796875,299.775390625,293.1499938964844,293.1499938964844,279.45001220703125,38560.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922853708267212,1.0,0.0,0.0,3.61315655708313,3.613180637359619,8.710976544534788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.26708984375,0.0,1511.5291748046875,1895.4371337890625,0.0,3615.470947265625,0.8990733027458191,1.0,0.0,3.0,1.0,0.0
18105180,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.751076340675354,0.487470418214798,0.4488994181156158,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8154275417327881,0.6282992362976074,0.4227161705493927,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7137170433998108,0.4126377403736114,0.2967619299888611,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6995828151702881,0.3883501291275024,0.3793255686759949,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.5852019190788269,0.2253394424915313,1.0719313621520996,285.0117492675781,284.95001220703125,300.4818115234375,292.948974609375,298.2157592773437,297.2796630859375,285.0109558105469,1.0,0.7464150786399841,0.389902800321579,0.389902800321579,1.0,1.0,-3.363396644592285,0.981714963912964,2.3816816806793213,0.2260888069868087,0.967359721660614,0.967359721660614,0.0,407.580078125,410.0,57720.67578125,0.0,4508.5458984375,1.0,279.442138671875,283.1368103027344,295.9322204589844,299.6075439453125,293.1499938964844,293.1499938964844,279.1499938964844,33169.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157097339630128,1.0,0.0,0.0,3.7351016998291016,3.73512601852417,9.30889484607178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.67578125,0.0,1608.25048828125,1895.4371337890625,0.0,3549.513916015625,0.9225156903266908,1.0,0.0,3.0,1.0,0.0
18105240,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.751076340675354,0.487470418214798,0.4488994181156158,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8154275417327881,0.6282992362976074,0.4227161705493927,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7137170433998108,0.4126377403736114,0.2967619299888611,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6995828151702881,0.3883501291275024,0.3793255686759949,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.5852019190788269,0.2253394424915313,1.0719313621520996,285.0117492675781,284.95001220703125,300.4818115234375,292.948974609375,298.2157592773437,297.2796630859375,285.0109558105469,1.0,0.7464150786399841,0.389902800321579,0.389902800321579,1.0,1.0,-3.363396644592285,0.981714963912964,2.3816816806793213,0.2260888069868087,0.967359721660614,0.967359721660614,0.0,407.580078125,410.0,57720.67578125,0.0,4508.5458984375,1.0,279.442138671875,283.1368103027344,295.9322204589844,299.6075439453125,293.1499938964844,293.1499938964844,279.1499938964844,33169.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157097339630128,1.0,0.0,0.0,3.7351016998291016,3.73512601852417,9.30889484607178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.67578125,0.0,1608.25048828125,1895.4371337890625,0.0,3549.513916015625,0.9225156903266908,1.0,0.0,3.0,1.0,0.0
18105300,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7510514855384827,0.4869160056114197,0.4487224519252777,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8160485625267029,0.6293532252311707,0.4236050844192505,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7144935131072998,0.4137004017829895,0.2976575195789337,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7000120878219604,0.3887421786785126,0.3798719644546509,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.5856584310531616,0.2256321907043457,1.0737535953521729,284.8798828125,284.95001220703125,300.4919738769531,292.9423522949219,298.2166442871094,297.2779846191406,284.8768005371094,1.0,0.7469990253448486,0.389518678188324,0.389518678188324,1.0,1.0,-3.368643522262573,0.9823824763298036,2.386260986328125,0.2256739139556884,0.8788087964057922,0.8788087964057922,0.0,407.6235656738281,410.0,58768.70703125,0.0,4522.66162109375,1.0,279.19561767578125,282.98443603515625,295.9817810058594,299.8271484375,293.1499938964844,293.1499938964844,279.1499938964844,37017.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922659397125244,1.0,0.0,0.0,3.7147042751312256,3.714729070663452,9.207500966113004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.955078125,0.0,1614.1004638671875,1895.4371337890625,0.0,3613.680419921875,0.918446958065033,1.0,0.0,3.0,1.0,0.0
