time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105360,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7505918145179749,0.4861584901809692,0.4480631649494171,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8162866234779358,0.6301925778388977,0.4241794645786285,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7148981094360352,0.4146023988723755,0.2983030080795288,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7000679969787598,0.3889651894569397,0.3801236748695373,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.585755467414856,0.2257904261350631,1.0746772289276123,284.8994445800781,284.95001220703125,300.5021667480469,292.935546875,298.2159729003906,297.27410888671875,284.9012756347656,1.0,0.7474313378334045,0.3891465365886688,0.3891465365886688,1.0,1.0,-3.371030569076538,0.9821098446846008,2.388920545578003,0.2249225378036499,0.870330810546875,0.870330810546875,0.0,408.0239868164063,410.0,58534.98046875,0.0,4531.28857421875,1.0,279.1571655273437,283.00372314453125,295.9651184082031,299.7622985839844,293.1499938964844,293.1499938964844,279.45001220703125,38582.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254273176193236,1.0,0.0,0.0,3.6350831985473633,3.635107517242432,8.817023626761511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.14208984375,0.0,1535.8790283203125,1895.4371337890625,0.0,3639.157958984375,0.9040412902832032,1.0,0.0,3.0,1.0,0.0
18105420,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7505877614021301,0.4861344397068023,0.4476902186870575,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8175287842750549,0.6331252455711365,0.4258732199668884,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7164610028266907,0.4174487590789795,0.3000711798667907,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7008988261222839,0.3902387022972107,0.3810876607894897,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.586561381816864,0.2266062051057815,1.07758367061615,285.0129089355469,284.95001220703125,300.5227966308594,292.9214782714844,298.22320556640625,297.27813720703125,285.0121154785156,1.0,0.7484056949615479,0.3884022533893585,0.3884022533893585,1.0,1.0,-3.380263566970825,0.98308527469635,2.3971784114837646,0.2237436771392822,0.9724740982055664,0.9724740982055664,0.0,407.8850708007813,410.0,57925.640625,0.0,4555.0263671875,1.0,279.4422912597656,283.1316833496094,295.90380859375,299.5920715332031,293.1499938964844,293.1499938964844,279.1499938964844,33233.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181320667266846,1.0,0.0,0.0,3.753740310668945,3.7537648677825928,9.402032219441026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.900390625,0.0,1630.38720703125,1895.4371337890625,0.0,3571.909912109375,0.9267682433128356,1.0,0.0,3.0,1.0,0.0
18105480,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7505877614021301,0.4861344397068023,0.4476902186870575,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8175287842750549,0.6331252455711365,0.4258732199668884,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7164610028266907,0.4174487590789795,0.3000711798667907,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7008988261222839,0.3902387022972107,0.3810876607894897,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.586561381816864,0.2266062051057815,1.07758367061615,285.0129089355469,284.95001220703125,300.5227966308594,292.9214782714844,298.22320556640625,297.27813720703125,285.0121154785156,1.0,0.7484056949615479,0.3884022533893585,0.3884022533893585,1.0,1.0,-3.380263566970825,0.98308527469635,2.3971784114837646,0.2237436771392822,0.9724740982055664,0.9724740982055664,0.0,407.8850708007813,410.0,57925.640625,0.0,4555.0263671875,1.0,279.4422912597656,283.1316833496094,295.90380859375,299.5920715332031,293.1499938964844,293.1499938964844,279.1499938964844,33233.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181320667266846,1.0,0.0,0.0,3.753740310668945,3.7537648677825928,9.402032219441026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.900390625,0.0,1630.38720703125,1895.4371337890625,0.0,3571.909912109375,0.9267682433128356,1.0,0.0,3.0,1.0,0.0
18105540,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.750127375125885,0.4848064482212066,0.4468438923358917,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8183717727661133,0.6349197626113892,0.4272759258747101,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7176697850227356,0.4194735288619995,0.3016559481620788,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7013885974884033,0.3908121585845947,0.3818487524986267,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.5870764255523682,0.2269943356513977,1.080033779144287,284.8981018066406,284.95001220703125,300.54364013671875,292.9068298339844,298.223388671875,297.2723999023437,284.8999328613281,1.0,0.7493270635604858,0.3876579701900482,0.3876579701900482,1.0,1.0,-3.3874340057373047,0.9833366870880128,2.404097080230713,0.2225381135940551,0.8737950325012207,0.8737950325012207,0.0,408.2272338867188,410.0,58743.98828125,0.0,4576.1103515625,1.0,279.1566467285156,282.9960021972656,295.9361877441406,299.7463684082031,293.1499938964844,293.1499938964844,279.45001220703125,38639.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277980923652648,1.0,0.0,0.0,3.6548218727111816,3.654846429824829,8.913037277125113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.50244140625,0.0,1558.316650390625,1895.4371337890625,0.0,3660.942138671875,0.9083624482154846,1.0,0.0,3.0,1.0,0.0
18105600,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.750127375125885,0.4848064482212066,0.4468438923358917,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8183717727661133,0.6349197626113892,0.4272759258747101,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7176697850227356,0.4194735288619995,0.3016559481620788,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7013885974884033,0.3908121585845947,0.3818487524986267,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.5870764255523682,0.2269943356513977,1.080033779144287,284.8981018066406,284.95001220703125,300.54364013671875,292.9068298339844,298.223388671875,297.2723999023437,284.8999328613281,1.0,0.7493270635604858,0.3876579701900482,0.3876579701900482,1.0,1.0,-3.3874340057373047,0.9833366870880128,2.404097080230713,0.2225381135940551,0.8737950325012207,0.8737950325012207,0.0,408.2272338867188,410.0,58743.98828125,0.0,4576.1103515625,1.0,279.1566467285156,282.9960021972656,295.9361877441406,299.7463684082031,293.1499938964844,293.1499938964844,279.45001220703125,38639.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277980923652648,1.0,0.0,0.0,3.6548218727111816,3.654846429824829,8.913037277125113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.50244140625,0.0,1558.316650390625,1895.4371337890625,0.0,3660.942138671875,0.9083624482154846,1.0,0.0,3.0,1.0,0.0
18105660,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7501301765441895,0.4847758412361145,0.4464553892612457,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8195807933807373,0.637771725654602,0.4289083480834961,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.719244658946991,0.422400414943695,0.3034721612930298,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7022080421447754,0.392052561044693,0.3827738165855407,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.5878382921218872,0.2277601510286331,1.0826826095581057,285.0137939453125,284.95001220703125,300.564697265625,292.89166259765625,298.2308349609375,297.27655029296875,285.0130310058594,1.0,0.7502312660217285,0.3869393467903137,0.3869393467903137,1.0,1.0,-3.3962442874908447,0.9842169880867004,2.412027359008789,0.221353530883789,0.9774261713027954,0.9774261713027954,0.0,408.0282287597656,410.0,58105.0625,0.0,4598.5439453125,1.0,279.4424133300781,283.1264953613281,295.87359619140625,299.5731811523437,293.1499938964844,293.1499938964844,279.1499938964844,33283.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204118251800536,1.0,0.0,0.0,3.770758628845215,3.7707834243774414,9.487477541370026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.51171875,0.0,1650.7159423828125,1895.4371337890625,0.0,3592.95849609375,0.9306467771530152,1.0,0.0,3.0,1.0,0.0
18105720,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7501301765441895,0.4847758412361145,0.4464553892612457,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8195807933807373,0.637771725654602,0.4289083480834961,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.719244658946991,0.422400414943695,0.3034721612930298,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7022080421447754,0.392052561044693,0.3827738165855407,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.5878382921218872,0.2277601510286331,1.0826826095581057,285.0137939453125,284.95001220703125,300.564697265625,292.89166259765625,298.2308349609375,297.27655029296875,285.0130310058594,1.0,0.7502312660217285,0.3869393467903137,0.3869393467903137,1.0,1.0,-3.3962442874908447,0.9842169880867004,2.412027359008789,0.221353530883789,0.9774261713027954,0.9774261713027954,0.0,408.0282287597656,410.0,58105.0625,0.0,4598.5439453125,1.0,279.4424133300781,283.1264953613281,295.87359619140625,299.5731811523437,293.1499938964844,293.1499938964844,279.1499938964844,33283.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204118251800536,1.0,0.0,0.0,3.770758628845215,3.7707834243774414,9.487477541370026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.51171875,0.0,1650.7159423828125,1895.4371337890625,0.0,3592.95849609375,0.9306467771530152,1.0,0.0,3.0,1.0,0.0
18105780,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7499047517776489,0.483761727809906,0.445941686630249,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8203024864196777,0.639082133769989,0.4300223886966705,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7202768921852112,0.4240016937255859,0.3047875761985779,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7026767730712891,0.3924819529056549,0.3834155797958374,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.5883040428161621,0.2280428260564804,1.0846610069274902,284.88189697265625,284.95001220703125,300.5807800292969,292.8798522949219,298.23114013671875,297.27227783203125,284.8846435546875,1.0,0.7509387731552124,0.3863931894302368,0.3863931894302368,1.0,1.0,-3.4022841453552246,0.9846468567848206,2.417637348175049,0.2205742448568344,0.8769394159317017,0.8769394159317017,0.0,408.1651916503906,410.0,59006.3515625,0.0,4615.5400390625,1.0,279.1665344238281,282.9765319824219,295.9184265136719,299.7604675292969,293.1499938964844,293.1499938964844,279.1499938964844,38759.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293445348739624,1.0,0.0,0.0,3.698332309722901,3.698357343673706,9.126518989432952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.9892578125,0.0,1608.5262451171875,1895.4371337890625,0.0,3675.1318359375,0.9174328446388244,1.0,0.0,3.0,1.0,0.0
18105840,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7496749758720398,0.4834385812282562,0.4456047117710113,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8203893899917603,0.6394731998443604,0.4302544295787811,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7204702496528625,0.4244960844516754,0.3051088452339172,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7026830911636353,0.3925882875919342,0.3835025429725647,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.5883134603500366,0.2281010895967483,1.0849241018295288,284.8969116210937,284.95001220703125,300.5858764648437,292.8760681152344,298.2310485839844,297.27069091796875,284.89874267578125,1.0,0.7511018514633179,0.3862207233905792,0.3862207233905792,1.0,1.0,-3.403084754943848,0.9844104647636414,2.418674230575561,0.2201655805110931,0.8773179650306702,0.8773179650306702,0.0,408.3353576660156,410.0,58932.34375,0.0,4618.68408203125,1.0,279.156494140625,282.9887084960937,295.9052734375,299.7270812988281,293.1499938964844,293.1499938964844,279.45001220703125,38640.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300333261489868,1.0,0.0,0.0,3.6733202934265137,3.67334508895874,9.003490504255751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.02294921875,0.0,1579.14794921875,1895.4371337890625,0.0,3681.4462890625,0.9124568104743958,1.0,0.0,3.0,1.0,0.0
18105900,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7494555115699768,0.4833188056945801,0.4451683759689331,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8207852244377136,0.6407598853111267,0.4308901727199554,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7210806608200073,0.4259131550788879,0.3059119880199432,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7028945684432983,0.3931112587451935,0.3838046193122864,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.5884984135627747,0.228402778506279,1.0857336521148682,285.0202331542969,284.95001220703125,300.5965270996094,292.8681640625,298.2340087890625,297.2717590332031,285.022705078125,1.0,0.7514673471450806,0.3858614265918731,0.3858614265918731,1.0,1.0,-3.4059481620788574,0.9843239188194276,2.421624183654785,0.2193694114685058,0.9624981880187988,0.9624981880187988,0.0,408.4168090820313,410.0,58073.44140625,0.0,4626.875,1.0,279.4026184082031,283.1275939941406,295.8414306640625,299.5044860839844,293.1499938964844,293.1499938964844,279.45001220703125,34210.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243525862693788,1.0,0.0,0.0,3.718698740005493,3.7187230587005615,9.227313171322747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.798828125,0.0,1597.3084716796875,1895.4371337890625,0.0,3629.271484375,0.9211050271987916,1.0,0.0,3.0,1.0,0.0
18105960,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7496678829193115,0.4834020733833313,0.4451981484889984,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8215513229370117,0.6422445774078369,0.4318240582942962,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.722051203250885,0.4275099039077759,0.3069765269756317,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7034755945205688,0.3937963545322418,0.3843888640403747,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.5890271067619324,0.2288253605365753,1.087360978126526,285.01495361328125,284.95001220703125,300.6072082519531,292.8601379394531,298.2386169433594,297.2749938964844,285.0137939453125,1.0,0.7519615292549133,0.3854990005493164,0.3854990005493164,1.0,1.0,-3.41152572631836,0.9851372241973876,2.426388502120972,0.2189058363437652,0.982465922832489,0.982465922832489,0.0,408.1212463378906,410.0,58265.796875,0.0,4640.19287109375,1.0,279.4433288574219,283.1214599609375,295.8410339355469,299.5508117675781,293.1499938964844,293.1499938964844,279.1499938964844,33268.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225528836250304,1.0,0.0,0.0,3.787919998168945,3.787944793701172,9.574031309966813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.8837890625,0.0,1670.884033203125,1895.4371337890625,0.0,3612.69921875,0.9343161582946776,1.0,0.0,3.0,1.0,0.0
18106020,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7492184638977051,0.4820567965507507,0.4443526566028595,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8223263025283813,0.6438534259796143,0.4331191480159759,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7232998013496399,0.4296810328960418,0.3086731731891632,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7039353251457214,0.3942958414554596,0.3850912153720855,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.5894680619239807,0.229125440120697,1.08943772315979,284.8956604003906,284.95001220703125,300.6285705566406,292.8439636230469,298.2387390136719,297.2690734863281,284.8974914550781,1.0,0.7527981400489807,0.3847741484642029,0.3847741484642029,1.0,1.0,-3.4181272983551025,0.9852113723754884,2.4329161643981934,0.2176573723554611,0.8806767463684082,0.8806767463684082,0.0,408.4098510742188,410.0,59101.55078125,0.0,4659.71142578125,1.0,279.1564025878906,282.9815368652344,295.8730163574219,299.7051696777344,293.1499938964844,293.1499938964844,279.45001220703125,38635.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321762919425964,1.0,0.0,0.0,3.690597057342529,3.690622091293335,9.08838160285086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.4658203125,0.0,1598.742919921875,1895.4371337890625,0.0,3701.072998046875,0.9162752628326416,1.0,0.0,3.0,1.0,0.0
18106080,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7492184638977051,0.4820567965507507,0.4443526566028595,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8223263025283813,0.6438534259796143,0.4331191480159759,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7232998013496399,0.4296810328960418,0.3086731731891632,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7039353251457214,0.3942958414554596,0.3850912153720855,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.5894680619239807,0.229125440120697,1.08943772315979,284.8956604003906,284.95001220703125,300.6285705566406,292.8439636230469,298.2387390136719,297.2690734863281,284.8974914550781,1.0,0.7527981400489807,0.3847741484642029,0.3847741484642029,1.0,1.0,-3.4181272983551025,0.9852113723754884,2.4329161643981934,0.2176573723554611,0.8806767463684082,0.8806767463684082,0.0,408.4098510742188,410.0,59101.55078125,0.0,4659.71142578125,1.0,279.1564025878906,282.9815368652344,295.8730163574219,299.7051696777344,293.1499938964844,293.1499938964844,279.45001220703125,38635.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321762919425964,1.0,0.0,0.0,3.690597057342529,3.690622091293335,9.08838160285086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.4658203125,0.0,1598.742919921875,1895.4371337890625,0.0,3701.072998046875,0.9162752628326416,1.0,0.0,3.0,1.0,0.0
18106140,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7492059469223022,0.4820151329040527,0.4439379274845123,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8234463334083557,0.6465440988540649,0.4346314668655395,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7248968482017517,0.4327844679355621,0.3105989396572113,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7047041058540344,0.3954729735851288,0.3859448432922363,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.5901409387588501,0.2298130244016647,1.0916982889175415,285.01531982421875,284.95001220703125,300.6499938964844,292.82763671875,298.24639892578125,297.2735595703125,285.0141906738281,1.0,0.7536240816116333,0.3840492963790893,0.3840492963790893,1.0,1.0,-3.426278591156006,0.9858087301254272,2.440469980239868,0.2163321375846862,0.986802577972412,0.986802577972412,0.0,408.1865234375,410.0,58409.05078125,0.0,4680.5263671875,1.0,279.4435119628906,283.1161193847656,295.8083190917969,299.5271301269531,293.1499938964844,293.1499938964844,279.1499938964844,33324.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246401190757751,1.0,0.0,0.0,3.802886486053467,3.802911520004273,9.649837693359586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.5751953125,0.0,1689.1502685546875,1895.4371337890625,0.0,3631.9169921875,0.9376764297485352,1.0,0.0,3.0,1.0,0.0
18106200,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7492059469223022,0.4820151329040527,0.4439379274845123,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8234463334083557,0.6465440988540649,0.4346314668655395,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7248968482017517,0.4327844679355621,0.3105989396572113,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7047041058540344,0.3954729735851288,0.3859448432922363,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.5901409387588501,0.2298130244016647,1.0916982889175415,285.01531982421875,284.95001220703125,300.6499938964844,292.82763671875,298.24639892578125,297.2735595703125,285.0141906738281,1.0,0.7536240816116333,0.3840492963790893,0.3840492963790893,1.0,1.0,-3.426278591156006,0.9858087301254272,2.440469980239868,0.2163321375846862,0.986802577972412,0.986802577972412,0.0,408.1865234375,410.0,58409.05078125,0.0,4680.5263671875,1.0,279.4435119628906,283.1161193847656,295.8083190917969,299.5271301269531,293.1499938964844,293.1499938964844,279.1499938964844,33324.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246401190757751,1.0,0.0,0.0,3.802886486053467,3.802911520004273,9.649837693359586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.5751953125,0.0,1689.1502685546875,1895.4371337890625,0.0,3631.9169921875,0.9376764297485352,1.0,0.0,3.0,1.0,0.0
18106260,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7487509250640869,0.4806610941886902,0.443088173866272,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8241791129112244,0.6480583548545837,0.4358691871166229,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7261635661125183,0.4350307285785675,0.3123514652252197,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7051394581794739,0.3959360420703888,0.3866167068481445,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.590543270111084,0.2300750762224197,1.093614935874939,284.8944702148437,284.95001220703125,300.6714172363281,292.8111877441406,298.2463684082031,297.2675476074219,284.89630126953125,1.0,0.7544310688972473,0.3833063244819641,0.3833063244819641,1.0,1.0,-3.432615041732788,0.9857218861579896,2.446893215179444,0.214985966682434,0.8838147521018982,0.8838147521018982,0.0,408.47265625,410.0,59253.6875,0.0,4699.431640625,1.0,279.1562805175781,282.9746398925781,295.8401184082031,299.6814270019531,293.1499938964844,293.1499938964844,279.45001220703125,38634.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342294335365297,1.0,0.0,0.0,3.706634521484375,3.7066595554351807,9.167540042653854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.130859375,0.0,1617.1109619140625,1895.4371337890625,0.0,3719.846435546875,0.9198291897773744,1.0,0.0,3.0,1.0,0.0
18106320,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7487509250640869,0.4806610941886902,0.443088173866272,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8241791129112244,0.6480583548545837,0.4358691871166229,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7261635661125183,0.4350307285785675,0.3123514652252197,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7051394581794739,0.3959360420703888,0.3866167068481445,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.590543270111084,0.2300750762224197,1.093614935874939,284.8944702148437,284.95001220703125,300.6714172363281,292.8111877441406,298.2463684082031,297.2675476074219,284.89630126953125,1.0,0.7544310688972473,0.3833063244819641,0.3833063244819641,1.0,1.0,-3.432615041732788,0.9857218861579896,2.446893215179444,0.214985966682434,0.8838147521018982,0.8838147521018982,0.0,408.47265625,410.0,59253.6875,0.0,4699.431640625,1.0,279.1562805175781,282.9746398925781,295.8401184082031,299.6814270019531,293.1499938964844,293.1499938964844,279.45001220703125,38634.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342294335365297,1.0,0.0,0.0,3.706634521484375,3.7066595554351807,9.167540042653854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.130859375,0.0,1617.1109619140625,1895.4371337890625,0.0,3719.846435546875,0.9198291897773744,1.0,0.0,3.0,1.0,0.0
18106380,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7487305402755737,0.4806132614612579,0.4426645338535309,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8252564668655396,0.6506657600402832,0.4373226761817932,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7277803421020508,0.4382236003875732,0.3143351674079895,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7058827877044678,0.39708212018013,0.3874377906322479,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.5911769866943359,0.2307285368442535,1.095712661743164,285.015869140625,284.95001220703125,300.6928100585937,292.7947692871094,298.25396728515625,297.27215576171875,285.0147399902344,1.0,0.7552270293235779,0.3825633525848388,0.3825633525848388,1.0,1.0,-3.4404890537261963,0.9861508011817932,2.4543380737304688,0.2135539799928665,0.9909080862998962,0.9909080862998962,0.0,408.2459106445313,410.0,58536.328125,0.0,4719.60595703125,1.0,279.4436340332031,283.1111755371094,295.775146484375,299.5017395019531,293.1499938964844,293.1499938964844,279.1499938964844,33371.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266340136528016,1.0,0.0,0.0,3.81639575958252,3.816420793533325,9.71851818576397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.9833984375,0.0,1705.7293701171875,1895.4371337890625,0.0,3650.250732421875,0.940765917301178,1.0,0.0,3.0,1.0,0.0
18106440,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7487305402755737,0.4806132614612579,0.4426645338535309,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8252564668655396,0.6506657600402832,0.4373226761817932,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7277803421020508,0.4382236003875732,0.3143351674079895,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7058827877044678,0.39708212018013,0.3874377906322479,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.5911769866943359,0.2307285368442535,1.095712661743164,285.015869140625,284.95001220703125,300.6928100585937,292.7947692871094,298.25396728515625,297.27215576171875,285.0147399902344,1.0,0.7552270293235779,0.3825633525848388,0.3825633525848388,1.0,1.0,-3.4404890537261963,0.9861508011817932,2.4543380737304688,0.2135539799928665,0.9909080862998962,0.9909080862998962,0.0,408.2459106445313,410.0,58536.328125,0.0,4719.60595703125,1.0,279.4436340332031,283.1111755371094,295.775146484375,299.5017395019531,293.1499938964844,293.1499938964844,279.1499938964844,33371.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266340136528016,1.0,0.0,0.0,3.81639575958252,3.816420793533325,9.71851818576397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.9833984375,0.0,1705.7293701171875,1895.4371337890625,0.0,3650.250732421875,0.940765917301178,1.0,0.0,3.0,1.0,0.0
18106500,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7487377524375916,0.4800542891025543,0.4424907267093658,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8258115649223328,0.6515054106712341,0.4380845725536346,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7286181449890137,0.4394786059856415,0.3153767585754394,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7062944769859314,0.3973942697048187,0.3879164159297943,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5915520191192627,0.2309154421091079,1.0970592498779297,284.8804931640625,284.95001220703125,300.7034606933594,292.7865905761719,298.2548522949219,297.2704162597656,284.8769836425781,1.0,0.7556905150413513,0.3821918666362762,0.3821918666362762,1.0,1.0,-3.4450442790985107,0.9865594506263732,2.4584848880767822,0.2130407094955444,0.9008184671401978,0.9008184671401978,0.0,408.1783752441406,410.0,59634.98046875,0.0,4731.6640625,1.0,279.1939697265625,282.9545593261719,295.8240051269531,299.7215881347656,293.1499938964844,293.1499938964844,279.1499938964844,36834.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334325790405272,1.0,0.0,0.0,3.798855781555176,3.79888129234314,9.62939225246373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.7548828125,0.0,1711.6658935546875,1895.4371337890625,0.0,3712.563720703125,0.9373948574066162,1.0,0.0,3.0,1.0,0.0
18106560,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7482717633247375,0.47925665974617,0.4418130218982696,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8259491920471191,0.6520890593528748,0.4385034143924713,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7290703058242798,0.4405488967895508,0.3161447644233703,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7062953114509583,0.3975123167037964,0.3880804181098938,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.5915442705154419,0.2309568673372268,1.0974819660186768,284.8937683105469,284.95001220703125,300.714111328125,292.7784423828125,298.2538452148437,297.2661437988281,284.8955993652344,1.0,0.75600665807724,0.3818253576755523,0.3818253576755523,1.0,1.0,-3.4465818405151367,0.9859750270843506,2.460606813430786,0.2121757417917251,0.8870522975921631,0.8870522975921631,0.0,408.529052734375,410.0,59391.99609375,0.0,4737.94140625,1.0,279.15655517578125,282.9684143066406,295.80694580078125,299.65643310546875,293.1499938964844,293.1499938964844,279.45001220703125,38581.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361391067504884,1.0,0.0,0.0,3.7216103076934814,3.721635341644287,9.241768452739052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.08984375,0.0,1634.0040283203125,1895.4371337890625,0.0,3737.280517578125,0.9231974482536316,1.0,0.0,3.0,1.0,0.0
18106620,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7482455968856812,0.4792017042636871,0.4413833916187286,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8269867897033691,0.6546112895011902,0.439899206161499,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7307133674621582,0.44383105635643,0.3181882202625274,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7070157527923584,0.3986282646656036,0.3888719975948334,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5921439528465271,0.2315791845321655,1.099436640739441,285.0163879394531,284.95001220703125,300.7353210449219,292.7622985839844,298.2614440917969,297.2708740234375,285.0152893066406,1.0,0.7567761540412903,0.3810923397541046,0.3810923397541046,1.0,1.0,-3.454213857650757,0.9863315224647522,2.4678823947906494,0.2107261568307876,0.9948806762695312,0.9948806762695312,0.0,408.2990417480469,410.0,58652.4140625,0.0,4757.55859375,1.0,279.4437255859375,283.1063842773437,295.7424011230469,299.4759521484375,293.1499938964844,293.1499938964844,279.1499938964844,33413.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285120368003844,1.0,0.0,0.0,3.829026222229004,3.829051733016968,9.782953611647829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.0927734375,0.0,1721.3115234375,1895.4371337890625,0.0,3667.4951171875,0.9436537027359008,1.0,0.0,3.0,1.0,0.0
18106680,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7482455968856812,0.4792017042636871,0.4413833916187286,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8269867897033691,0.6546112895011902,0.439899206161499,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7307133674621582,0.44383105635643,0.3181882202625274,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7070157527923584,0.3986282646656036,0.3888719975948334,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5921439528465271,0.2315791845321655,1.099436640739441,285.0163879394531,284.95001220703125,300.7353210449219,292.7622985839844,298.2614440917969,297.2708740234375,285.0152893066406,1.0,0.7567761540412903,0.3810923397541046,0.3810923397541046,1.0,1.0,-3.454213857650757,0.9863315224647522,2.4678823947906494,0.2107261568307876,0.9948806762695312,0.9948806762695312,0.0,408.2990417480469,410.0,58652.4140625,0.0,4757.55859375,1.0,279.4437255859375,283.1063842773437,295.7424011230469,299.4759521484375,293.1499938964844,293.1499938964844,279.1499938964844,33413.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285120368003844,1.0,0.0,0.0,3.829026222229004,3.829051733016968,9.782953611647829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.0927734375,0.0,1721.3115234375,1895.4371337890625,0.0,3667.4951171875,0.9436537027359008,1.0,0.0,3.0,1.0,0.0
18106740,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7477825284004211,0.4778370857238769,0.4405303001403808,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8276398777961731,0.6559381484985352,0.4410228431224823,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7320297360420227,0.446231335401535,0.3200550973415375,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7074061036109924,0.3990241289138794,0.3894872367382049,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.5924795866012573,0.2317753285169601,1.1010756492614746,284.8925170898437,284.95001220703125,300.75634765625,292.74639892578125,298.2611389160156,297.2647705078125,284.8943176269531,1.0,0.7575316429138184,0.3803593218326568,0.3803593218326568,1.0,1.0,-3.4600863456726074,0.986079216003418,2.474007129669189,0.209324762225151,0.8897353410720825,0.8897353410720825,0.0,408.5819396972656,410.0,59518.54296875,0.0,4775.39208984375,1.0,279.1560974121094,282.96173095703125,295.7749328613281,299.6316833496094,293.1499938964844,293.1499938964844,279.45001220703125,38616.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380019903182985,1.0,0.0,0.0,3.735551118850708,3.7355763912200928,9.311135045209084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.91748046875,0.0,1650.484619140625,1895.4371337890625,0.0,3754.261962890625,0.9262326955795288,1.0,0.0,3.0,1.0,0.0
18106800,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7477825284004211,0.4778370857238769,0.4405303001403808,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8276398777961731,0.6559381484985352,0.4410228431224823,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7320297360420227,0.446231335401535,0.3200550973415375,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7074061036109924,0.3990241289138794,0.3894872367382049,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.5924795866012573,0.2317753285169601,1.1010756492614746,284.8925170898437,284.95001220703125,300.75634765625,292.74639892578125,298.2611389160156,297.2647705078125,284.8943176269531,1.0,0.7575316429138184,0.3803593218326568,0.3803593218326568,1.0,1.0,-3.4600863456726074,0.986079216003418,2.474007129669189,0.209324762225151,0.8897353410720825,0.8897353410720825,0.0,408.5819396972656,410.0,59518.54296875,0.0,4775.39208984375,1.0,279.1560974121094,282.96173095703125,295.7749328613281,299.6316833496094,293.1499938964844,293.1499938964844,279.45001220703125,38616.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380019903182985,1.0,0.0,0.0,3.735551118850708,3.7355763912200928,9.311135045209084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.91748046875,0.0,1650.484619140625,1895.4371337890625,0.0,3754.261962890625,0.9262326955795288,1.0,0.0,3.0,1.0,0.0
18106860,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7477480173110962,0.4777787029743194,0.4400919675827026,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8286359310150146,0.6583762764930725,0.4423577189445495,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7337009906768799,0.4496047794818878,0.3221561908721924,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7081013917922974,0.4001115262508392,0.3902473151683807,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.593044638633728,0.2323688268661499,1.1028878688812256,285.0169677734375,284.95001220703125,300.7771911621094,292.7308959960937,298.2687683105469,297.2696228027344,285.01593017578125,1.0,0.758274495601654,0.3796540200710296,0.3796540200710296,1.0,1.0,-3.4674630165100098,0.9864113926887512,2.481051683425904,0.2079054117202758,0.9986623525619508,0.9986623525619508,0.0,408.3509521484375,410.0,58759.77734375,0.0,4794.4169921875,1.0,279.4438171386719,283.1018371582031,295.7106018066406,299.4504089355469,293.1499938964844,293.1499938964844,279.1499938964844,33453.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302780628204346,1.0,0.0,0.0,3.84084153175354,3.840867042541504,9.8434213668952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.248046875,0.0,1735.9879150390625,1895.4371337890625,0.0,3683.68994140625,0.946356236934662,1.0,0.0,3.0,1.0,0.0
18106920,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7477480173110962,0.4777787029743194,0.4400919675827026,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8286359310150146,0.6583762764930725,0.4423577189445495,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7337009906768799,0.4496047794818878,0.3221561908721924,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7081013917922974,0.4001115262508392,0.3902473151683807,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.593044638633728,0.2323688268661499,1.1028878688812256,285.0169677734375,284.95001220703125,300.7771911621094,292.7308959960937,298.2687683105469,297.2696228027344,285.01593017578125,1.0,0.758274495601654,0.3796540200710296,0.3796540200710296,1.0,1.0,-3.4674630165100098,0.9864113926887512,2.481051683425904,0.2079054117202758,0.9986623525619508,0.9986623525619508,0.0,408.3509521484375,410.0,58759.77734375,0.0,4794.4169921875,1.0,279.4438171386719,283.1018371582031,295.7106018066406,299.4504089355469,293.1499938964844,293.1499938964844,279.1499938964844,33453.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302780628204346,1.0,0.0,0.0,3.84084153175354,3.840867042541504,9.8434213668952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.248046875,0.0,1735.9879150390625,1895.4371337890625,0.0,3683.68994140625,0.946356236934662,1.0,0.0,3.0,1.0,0.0
18106980,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7474428415298462,0.4766294956207275,0.4394683539867401,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8292306065559387,0.6594238877296448,0.4433207809925079,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7349037528038025,0.451689213514328,0.3238255977630615,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7084901332855225,0.400433212518692,0.3908062279224396,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5933776497840881,0.2325258404016494,1.104362964630127,284.8828125,284.95001220703125,300.7945251464844,292.7182006835937,298.2684631347656,297.2645568847656,284.8851318359375,1.0,0.7589234709739685,0.379061609506607,0.379061609506607,1.0,1.0,-3.472833633422852,0.986398696899414,2.486434936523437,0.2068542391061782,0.893355131149292,0.893355131149292,0.0,408.5169067382813,410.0,59693.87890625,0.0,4810.26318359375,1.0,279.1613464355469,282.9483642578125,295.7529602050781,299.6293334960937,293.1499938964844,293.1499938964844,279.1499938964844,38661.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393564462661744,1.0,0.0,0.0,3.764606714248657,3.7646324634552,9.456545626562728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.455078125,0.0,1684.990966796875,1895.4371337890625,0.0,3766.591552734375,0.932416558265686,1.0,0.0,3.0,1.0,0.0
18107040,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7472829222679138,0.4764115214347839,0.4392395913600921,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8292517066001892,0.6596099734306335,0.4434246122837066,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7350483536720276,0.4520830810070038,0.3240810930728912,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7084716558456421,0.4004764854907989,0.3908365964889526,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.593352198600769,0.2325364500284195,1.1044069528579712,284.8917236328125,284.95001220703125,300.7978210449219,292.7158203125,298.268310546875,297.26348876953125,284.8935241699219,1.0,0.7590068578720093,0.3789487481117248,0.3789487481117248,1.0,1.0,-3.4731335639953613,0.986157774925232,2.48697566986084,0.2065498083829879,0.8926185369491577,0.8926185369491577,0.0,408.6311645507813,410.0,59639.16015625,0.0,4811.77490234375,1.0,279.156005859375,282.95574951171875,295.7440795898437,299.6076354980469,293.1499938964844,293.1499938964844,279.45001220703125,38599.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939710021018982,1.0,0.0,0.0,3.748925447463989,3.748950958251953,9.377928336107288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.0986328125,0.0,1666.017333984375,1895.4371337890625,0.0,3769.8076171875,0.9291915893554688,1.0,0.0,3.0,1.0,0.0
18107100,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.747033417224884,0.476264625787735,0.4387754797935486,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8295295834541321,0.6606695652008057,0.4439004063606262,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7357062697410583,0.4537136554718017,0.3250179290771484,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7086095213890076,0.4009144604206085,0.3910517990589142,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.5934370756149292,0.2327521592378616,1.104814529418945,285.0193786621094,284.95001220703125,300.8080444335937,292.70849609375,298.2711486816406,297.26470947265625,285.0220947265625,1.0,0.7592968344688416,0.3785961270332336,0.3785961270332336,1.0,1.0,-3.475261211395264,0.9858020544052124,2.489459276199341,0.20564766228199,0.97968727350235,0.97968727350235,0.0,408.7201232910156,410.0,58698.5078125,0.0,4818.22119140625,1.0,279.404296875,283.1001892089844,295.6806335449219,299.3814392089844,293.1499938964844,293.1499938964844,279.45001220703125,34447.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339061975479126,1.0,0.0,0.0,3.78770112991333,3.787726402282715,9.57292627390416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.5556640625,0.0,1679.7774658203125,1895.4371337890625,0.0,3716.89306640625,0.93669593334198,1.0,0.0,3.0,1.0,0.0
18107160,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7472395300865173,0.4763465821743011,0.4387924969196319,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8302063345909119,0.6619599461555481,0.4446978569030761,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7367509603500366,0.4555455446243286,0.3262397646903991,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7091389894485474,0.4015349745750427,0.3915667235851288,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.593885600566864,0.2331029027700424,1.106091022491455,285.017822265625,284.95001220703125,300.81817626953125,292.7012939453125,298.2758178710937,297.2684326171875,285.0168151855469,1.0,0.7597254514694214,0.378242164850235,0.378242164850235,1.0,1.0,-3.4802730083465576,0.9863914251327516,2.493881702423096,0.2050830572843551,1.0,1.0,0.0,408.4010314941406,410.0,58859.9453125,0.0,4830.2568359375,1.0,279.4438781738281,283.0977783203125,295.6805419921875,299.426025390625,293.1499938964844,293.1499938964844,279.1499938964844,33501.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319218993186952,1.0,0.0,0.0,3.851644515991211,3.851670026779175,9.89887098512554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.736328125,0.0,1749.5660400390625,1895.4371337890625,0.0,3698.74462890625,0.948866367340088,1.0,0.0,3.0,1.0,0.0
