time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107220,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7467687129974365,0.4749816954135895,0.4379369020462036,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8307815790176392,0.6631032228469849,0.4457044601440429,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7381283640861511,0.4581041932106018,0.32821986079216,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7094829678535461,0.4018720686435699,0.3921282291412353,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.594164252281189,0.2332452535629272,1.1074923276901243,284.8924255371094,284.95001220703125,300.8382263183594,292.6874389648437,298.275146484375,297.2623291015625,284.8939514160156,1.0,0.760435163974762,0.3775342404842376,0.3775342404842376,1.0,1.0,-3.485727071762085,0.9860418438911438,2.499685287475586,0.2036781013011932,0.8959335684776306,0.8959335684776306,0.0,408.6822509765625,410.0,59752.73046875,0.0,4847.1123046875,1.0,279.1568298339844,282.9512634277344,295.714599609375,299.5843811035156,293.1499938964844,293.1499938964844,279.45001220703125,38505.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412202835083008,1.0,0.0,0.0,3.7615718841552734,3.761597633361816,9.441305337531958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.78955078125,0.0,1680.1959228515625,1895.4371337890625,0.0,3783.53466796875,0.931997776031494,1.0,0.0,3.0,1.0,0.0
18107280,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7467687129974365,0.4749816954135895,0.4379369020462036,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8307815790176392,0.6631032228469849,0.4457044601440429,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7381283640861511,0.4581041932106018,0.32821986079216,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7094829678535461,0.4018720686435699,0.3921282291412353,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.594164252281189,0.2332452535629272,1.1074923276901243,284.8924255371094,284.95001220703125,300.8382263183594,292.6874389648437,298.275146484375,297.2623291015625,284.8939514160156,1.0,0.760435163974762,0.3775342404842376,0.3775342404842376,1.0,1.0,-3.485727071762085,0.9860418438911438,2.499685287475586,0.2036781013011932,0.8959335684776306,0.8959335684776306,0.0,408.6822509765625,410.0,59752.73046875,0.0,4847.1123046875,1.0,279.1568298339844,282.9512634277344,295.714599609375,299.5843811035156,293.1499938964844,293.1499938964844,279.45001220703125,38505.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412202835083008,1.0,0.0,0.0,3.7615718841552734,3.761597633361816,9.441305337531958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.78955078125,0.0,1680.1959228515625,1895.4371337890625,0.0,3783.53466796875,0.931997776031494,1.0,0.0,3.0,1.0,0.0
18107340,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.746731698513031,0.4749171137809753,0.4374972581863403,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8317081928253174,0.6653704047203064,0.4469256699085235,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7398774027824402,0.461660236120224,0.3304443061351776,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7101323008537292,0.4029074907302856,0.3928384780883789,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.594679594039917,0.2337902188301086,1.109082818031311,285.0188293457031,284.95001220703125,300.8579406738281,292.6742858886719,298.2825012207031,297.26739501953125,285.0179443359375,1.0,0.7611343264579773,0.3768263459205627,0.3768263459205627,1.0,1.0,-3.4927291870117188,0.9862074255943298,2.506521701812744,0.2021732479333877,1.0,1.0,0.0,408.4396667480469,410.0,58952.34765625,0.0,4865.240234375,1.0,279.4439697265625,283.0941162109375,295.6532592773437,299.4042358398437,293.1499938964844,293.1499938964844,279.1499938964844,33602.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933396816253662,1.0,0.0,0.0,3.861372232437134,3.8613977432250977,9.948935257853009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.5859375,0.0,1762.31005859375,1895.4371337890625,0.0,3712.237060546875,0.951049506664276,1.0,0.0,3.0,1.0,0.0
18107400,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.746731698513031,0.4749171137809753,0.4374972581863403,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8317081928253174,0.6653704047203064,0.4469256699085235,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7398774027824402,0.461660236120224,0.3304443061351776,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7101323008537292,0.4029074907302856,0.3928384780883789,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.594679594039917,0.2337902188301086,1.109082818031311,285.0188293457031,284.95001220703125,300.8579406738281,292.6742858886719,298.2825012207031,297.26739501953125,285.0179443359375,1.0,0.7611343264579773,0.3768263459205627,0.3768263459205627,1.0,1.0,-3.4927291870117188,0.9862074255943298,2.506521701812744,0.2021732479333877,1.0,1.0,0.0,408.4396667480469,410.0,58952.34765625,0.0,4865.240234375,1.0,279.4439697265625,283.0941162109375,295.6532592773437,299.4042358398437,293.1499938964844,293.1499938964844,279.1499938964844,33602.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933396816253662,1.0,0.0,0.0,3.861372232437134,3.8613977432250977,9.948935257853009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.5859375,0.0,1762.31005859375,1895.4371337890625,0.0,3712.237060546875,0.951049506664276,1.0,0.0,3.0,1.0,0.0
18107460,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7462592124938965,0.4735521376132965,0.4366435706615448,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8322466611862183,0.6664206981658936,0.4478751718997955,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7412901520729065,0.4642969667911529,0.332482248544693,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7104554772377014,0.4032178819179535,0.3933776915073395,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.5949360728263855,0.2339102774858474,1.1103919744491575,284.8923034667969,284.95001220703125,300.87725830078125,292.6619873046875,298.2815246582031,297.26129150390625,284.893798828125,1.0,0.7618260979652405,0.3761026859283447,0.3761026859283447,1.0,1.0,-3.4980196952819824,0.985741376876831,2.512278318405152,0.2006881535053253,0.8988246917724609,0.8988246917724609,0.0,408.7205200195313,410.0,59864.53515625,0.0,4881.72412109375,1.0,279.15673828125,282.9462890625,295.6889038085937,299.56475830078125,293.1499938964844,293.1499938964844,279.45001220703125,38468.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426277875900269,1.0,0.0,0.0,3.7735226154327393,3.773548364639282,9.501391673438776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4365234375,0.0,1694.08203125,1895.4371337890625,0.0,3796.311279296875,0.9346264600753784,1.0,0.0,3.0,1.0,0.0
18107520,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7462592124938965,0.4735521376132965,0.4366435706615448,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8322466611862183,0.6664206981658936,0.4478751718997955,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7412901520729065,0.4642969667911529,0.332482248544693,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7104554772377014,0.4032178819179535,0.3933776915073395,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.5949360728263855,0.2339102774858474,1.1103919744491575,284.8923034667969,284.95001220703125,300.87725830078125,292.6619873046875,298.2815246582031,297.26129150390625,284.893798828125,1.0,0.7618260979652405,0.3761026859283447,0.3761026859283447,1.0,1.0,-3.4980196952819824,0.985741376876831,2.512278318405152,0.2006881535053253,0.8988246917724609,0.8988246917724609,0.0,408.7205200195313,410.0,59864.53515625,0.0,4881.72412109375,1.0,279.15673828125,282.9462890625,295.6889038085937,299.56475830078125,293.1499938964844,293.1499938964844,279.45001220703125,38468.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426277875900269,1.0,0.0,0.0,3.7735226154327393,3.773548364639282,9.501391673438776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4365234375,0.0,1694.08203125,1895.4371337890625,0.0,3796.311279296875,0.9346264600753784,1.0,0.0,3.0,1.0,0.0
18107580,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7462137341499329,0.4734818041324615,0.4361965656280517,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8331321477890015,0.6685968637466431,0.4490334093570709,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7430753111839294,0.4679406583309173,0.3347634971141815,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7110763192176819,0.4042263925075531,0.3940603733062744,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.595424234867096,0.2344323992729187,1.1118749380111694,285.020263671875,284.95001220703125,300.89617919921875,292.6506042480469,298.2886047363281,297.26641845703125,285.0195007324219,1.0,0.7625044584274292,0.3753790259361267,0.3753790259361267,1.0,1.0,-3.504810333251953,0.9857715964317322,2.519038677215576,0.1990912407636642,1.0,1.0,0.0,408.48052978515625,410.0,59040.671875,0.0,4899.37451171875,1.0,279.44403076171875,283.0910949707031,295.629150390625,299.3852844238281,293.1499938964844,293.1499938964844,279.1499938964844,33722.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347290396690368,1.0,0.0,0.0,3.870161294937134,3.8701870441436768,9.994278116209898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.5888671875,0.0,1774.1143798828125,1895.4371337890625,0.0,3724.410400390625,0.9530410766601562,1.0,0.0,3.0,1.0,0.0
18107640,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7462137341499329,0.4734818041324615,0.4361965656280517,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8331321477890015,0.6685968637466431,0.4490334093570709,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7430753111839294,0.4679406583309173,0.3347634971141815,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7110763192176819,0.4042263925075531,0.3940603733062744,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.595424234867096,0.2344323992729187,1.1118749380111694,285.020263671875,284.95001220703125,300.89617919921875,292.6506042480469,298.2886047363281,297.26641845703125,285.0195007324219,1.0,0.7625044584274292,0.3753790259361267,0.3753790259361267,1.0,1.0,-3.504810333251953,0.9857715964317322,2.519038677215576,0.1990912407636642,1.0,1.0,0.0,408.48052978515625,410.0,59040.671875,0.0,4899.37451171875,1.0,279.44403076171875,283.0910949707031,295.629150390625,299.3852844238281,293.1499938964844,293.1499938964844,279.1499938964844,33722.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347290396690368,1.0,0.0,0.0,3.870161294937134,3.8701870441436768,9.994278116209898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.5888671875,0.0,1774.1143798828125,1895.4371337890625,0.0,3724.410400390625,0.9530410766601562,1.0,0.0,3.0,1.0,0.0
18107700,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7462270855903625,0.472936600446701,0.4360312223434448,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8336096405982971,0.6692259311676025,0.449663907289505,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7440134882926941,0.4694063365459442,0.3359620869159698,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7114405035972595,0.4044783115386963,0.3944849967956543,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.5957431197166443,0.2345619797706604,1.1129662990570068,284.8846740722656,284.95001220703125,300.90545654296875,292.6452941894531,298.2890930175781,297.26483154296875,284.8809509277344,1.0,0.7629187703132629,0.3750171959400177,0.3750171959400177,1.0,1.0,-3.508967399597168,0.986025094985962,2.522942304611206,0.1985116451978683,0.9192169308662416,0.9192169308662416,0.0,408.3926086425781,410.0,60190.10546875,0.0,4910.53759765625,1.0,279.1934814453125,282.93341064453125,295.680419921875,299.6075744628906,293.1499938964844,293.1499938964844,279.1499938964844,36686.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412935376167296,1.0,0.0,0.0,3.856372594833374,3.856398820877075,9.923188599714194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.7646484375,0.0,1780.5416259765625,1895.4371337890625,0.0,3784.2001953125,0.9503994584083556,1.0,0.0,3.0,1.0,0.0
18107760,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7457506060600281,0.4721244573593139,0.4353560507297516,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8336430191993713,0.6695592403411865,0.4499316811561584,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.744533360004425,0.4706594944000244,0.3368644416332245,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7113881707191467,0.4045150279998779,0.3945832848548889,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.5956673622131348,0.2345342934131622,1.1131112575531006,284.8916015625,284.95001220703125,300.91461181640625,292.6402282714844,298.2873840332031,297.2603759765625,284.893310546875,1.0,0.7631803154945374,0.374661773443222,0.374661773443222,1.0,1.0,-3.5099973678588867,0.985272228717804,2.5247251987457275,0.197594940662384,0.9014809131622314,0.9014809131622314,0.0,408.7503051757813,410.0,59977.92578125,0.0,4915.5849609375,1.0,279.1562805175781,282.941162109375,295.66729736328125,299.54937744140625,293.1499938964844,293.1499938964844,278.8500061035156,38442.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438843131065368,1.0,0.0,0.0,3.78511118888855,3.7851369380950928,9.559838645145646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.578125,0.0,1707.6966552734375,1895.4371337890625,0.0,3807.70361328125,0.9371830821037292,1.0,0.0,3.0,1.0,0.0
18107820,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7448413968086243,0.4707309305667877,0.4340035617351532,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8337096571922302,0.6703320741653442,0.4503834247589111,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7456037402153015,0.4733288884162903,0.3386525511741638,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7112459540367126,0.4046127498149872,0.394644945859909,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.595420777797699,0.2344440668821334,1.1127238273620603,284.88287353515625,284.95001220703125,300.9325866699219,292.6310119628906,298.2854309082031,297.2537536621094,284.884521484375,1.0,0.7635160684585571,0.3739509284496307,0.3739509284496307,1.0,1.0,-3.51090407371521,0.983395516872406,2.5275087356567383,0.1955215334892273,0.830680251121521,0.830680251121521,0.0,409.2829284667969,410.0,59981.00390625,0.0,4921.35205078125,1.0,278.8582458496094,282.9076232910156,295.6431579589844,299.5411071777344,293.1499938964844,293.1499938964844,279.1499938964844,41149.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490217566490172,1.0,0.0,0.0,3.5375900268554688,3.537613868713379,8.35041987556906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.720703125,0.0,1449.0098876953125,1895.4371337890625,0.0,3854.145263671875,0.8848466873168945,1.0,0.0,3.0,1.0,0.0
18107880,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7448413968086243,0.4707309305667877,0.4340035617351532,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8337096571922302,0.6703320741653442,0.4503834247589111,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7456037402153015,0.4733288884162903,0.3386525511741638,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7112459540367126,0.4046127498149872,0.394644945859909,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.595420777797699,0.2344440668821334,1.1127238273620603,284.88287353515625,284.95001220703125,300.9325866699219,292.6310119628906,298.2854309082031,297.2537536621094,284.884521484375,1.0,0.7635160684585571,0.3739509284496307,0.3739509284496307,1.0,1.0,-3.51090407371521,0.983395516872406,2.5275087356567383,0.1955215334892273,0.830680251121521,0.830680251121521,0.0,409.2829284667969,410.0,59981.00390625,0.0,4921.35205078125,1.0,278.8582458496094,282.9076232910156,295.6431579589844,299.5411071777344,293.1499938964844,293.1499938964844,279.1499938964844,41149.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490217566490172,1.0,0.0,0.0,3.5375900268554688,3.537613868713379,8.35041987556906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.720703125,0.0,1449.0098876953125,1895.4371337890625,0.0,3854.145263671875,0.8848466873168945,1.0,0.0,3.0,1.0,0.0
18107940,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.745126485824585,0.4708849787712097,0.4338562190532684,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8348401188850403,0.6725877523422241,0.4516426026821136,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7477375864982605,0.4772736728191376,0.3411864936351776,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7121008038520813,0.4057185351848602,0.3954401612281799,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.5961015224456787,0.2350101768970489,1.114365577697754,284.9977722167969,284.95001220703125,300.95001220703125,292.6229858398437,298.2940979003906,297.2615966796875,284.9975891113281,1.0,0.7641446590423584,0.3732400834560394,0.3732400834560394,1.0,1.0,-3.518860340118408,0.983820915222168,2.53503942489624,0.1940661966800689,0.92292320728302,0.92292320728302,0.0,408.6270751953125,410.0,59310.55859375,0.0,4939.9052734375,1.0,279.1414489746094,283.044677734375,295.5899658203125,299.3602600097656,293.1499938964844,293.1499938964844,278.8500061035156,34124.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938422679901123,1.0,0.0,0.0,3.631981372833252,3.632004976272583,8.80198342656513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.091796875,0.0,1499.2510986328125,1895.4371337890625,0.0,3758.093017578125,0.9000942707061768,1.0,0.0,3.0,1.0,0.0
18108000,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.745126485824585,0.4708849787712097,0.4338562190532684,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8348401188850403,0.6725877523422241,0.4516426026821136,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7477375864982605,0.4772736728191376,0.3411864936351776,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7121008038520813,0.4057185351848602,0.3954401612281799,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.5961015224456787,0.2350101768970489,1.114365577697754,284.9977722167969,284.95001220703125,300.95001220703125,292.6229858398437,298.2940979003906,297.2615966796875,284.9975891113281,1.0,0.7641446590423584,0.3732400834560394,0.3732400834560394,1.0,1.0,-3.518860340118408,0.983820915222168,2.53503942489624,0.1940661966800689,0.92292320728302,0.92292320728302,0.0,408.6270751953125,410.0,59310.55859375,0.0,4939.9052734375,1.0,279.1414489746094,283.044677734375,295.5899658203125,299.3602600097656,293.1499938964844,293.1499938964844,278.8500061035156,34124.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938422679901123,1.0,0.0,0.0,3.631981372833252,3.632004976272583,8.80198342656513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.091796875,0.0,1499.2510986328125,1895.4371337890625,0.0,3758.093017578125,0.9000942707061768,1.0,0.0,3.0,1.0,0.0
18108060,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7448083758354187,0.4697906672954559,0.4331505298614502,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8354362845420837,0.673668384552002,0.4525510966777801,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7493830919265747,0.4803145825862884,0.3434509336948395,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.712520182132721,0.4061475098133087,0.3960269391536712,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.59644615650177,0.235200896859169,1.1157675981521606,284.9135131835937,284.95001220703125,300.9665832519531,292.6153259277344,298.2945251464844,297.2583312988281,284.9140930175781,1.0,0.764824390411377,0.3725884854793548,0.3725884854793548,1.0,1.0,-3.524697542190552,0.9837109446525574,2.5409867763519287,0.1927730143070221,0.8467012643814087,0.8467012643814087,0.0,408.7243347167969,410.0,59974.4296875,0.0,4957.0185546875,1.0,278.8585205078125,282.9361572265625,295.6322631835937,299.5126342773437,293.1499938964844,293.1499938964844,279.1499938964844,38553.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455417394638062,1.0,0.0,0.0,3.5150511264801025,3.5150742530822754,8.244353466579923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.4599609375,0.0,1406.5523681640625,1895.4371337890625,0.0,3822.7109375,0.8774991035461426,1.0,0.0,3.0,1.0,0.0
18108120,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7448083758354187,0.4697906672954559,0.4331505298614502,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8354362845420837,0.673668384552002,0.4525510966777801,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7493830919265747,0.4803145825862884,0.3434509336948395,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.712520182132721,0.4061475098133087,0.3960269391536712,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.59644615650177,0.235200896859169,1.1157675981521606,284.9135131835937,284.95001220703125,300.9665832519531,292.6153259277344,298.2945251464844,297.2583312988281,284.9140930175781,1.0,0.764824390411377,0.3725884854793548,0.3725884854793548,1.0,1.0,-3.524697542190552,0.9837109446525574,2.5409867763519287,0.1927730143070221,0.8467012643814087,0.8467012643814087,0.0,408.7243347167969,410.0,59974.4296875,0.0,4957.0185546875,1.0,278.8585205078125,282.9361572265625,295.6322631835937,299.5126342773437,293.1499938964844,293.1499938964844,279.1499938964844,38553.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455417394638062,1.0,0.0,0.0,3.5150511264801025,3.5150742530822754,8.244353466579923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.4599609375,0.0,1406.5523681640625,1895.4371337890625,0.0,3822.7109375,0.8774991035461426,1.0,0.0,3.0,1.0,0.0
18108180,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7448298931121826,0.4697179198265075,0.4328183829784393,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8362365961074829,0.6754810810089111,0.453549325466156,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7511873245239258,0.483875423669815,0.345740258693695,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7131211161613464,0.4070567190647125,0.3966898620128631,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.596942126750946,0.2356800585985183,1.117275357246399,285.00799560546875,284.95001220703125,300.9808044433594,292.6078186035156,298.3005676269531,297.2634582519531,285.00732421875,1.0,0.765478789806366,0.371988981962204,0.371988981962204,1.0,1.0,-3.5313704013824463,0.984042465686798,2.547327995300293,0.1915140450000763,0.933850884437561,0.933850884437561,0.0,408.466552734375,410.0,59404.28125,0.0,4974.43017578125,1.0,279.1385803222656,283.0514831542969,295.5838317871094,299.3551940917969,293.1499938964844,293.1499938964844,279.1499938964844,33243.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379510879516602,1.0,0.0,0.0,3.629004001617432,3.629027366638184,8.787557703726634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.775390625,0.0,1489.426025390625,1895.4371337890625,0.0,3753.79833984375,0.8986124396324158,1.0,0.0,3.0,1.0,0.0
18108240,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7448549866676331,0.4696978032588959,0.4328156113624573,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8363271951675415,0.6756279468536377,0.4536551237106323,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.751366138458252,0.4841775894165039,0.3459572196006775,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7131943702697754,0.4071332514286041,0.3967676758766174,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.5970073342323303,0.2357229888439178,1.1174737215042114,285.00604248046875,284.95001220703125,300.98199462890625,292.6071472167969,298.301025390625,297.2637939453125,285.0052490234375,1.0,0.765548586845398,0.3719368577003479,0.3719368577003479,1.0,1.0,-3.532142400741577,0.984132707118988,2.5480096340179443,0.1914350539445877,0.9356064200401306,0.9356064200401306,0.0,408.4287109375,410.0,59437.12890625,0.0,4976.39697265625,1.0,279.14141845703125,283.0492248535156,295.5865478515625,299.3638610839844,293.1499938964844,293.1499938964844,278.8500061035156,33271.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379287958145142,1.0,0.0,0.0,3.636541843414306,3.6365652084350586,8.82410120084387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.5732421875,0.0,1497.90478515625,1895.4371337890625,0.0,3753.59521484375,0.9003706574440002,1.0,0.0,3.0,1.0,0.0
18108300,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7447943091392517,0.4691146910190582,0.4325838685035705,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8366960883140564,0.6761002540588379,0.4541685879230499,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7522939443588257,0.485706478357315,0.3471895456314087,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7134783864021301,0.4073327481746673,0.397134393453598,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.5972578525543213,0.235819324851036,1.1184121370315552,284.8848571777344,284.95001220703125,300.9892883300781,292.6028747558594,298.3007507324219,297.2618713378906,284.8837890625,1.0,0.7659446597099304,0.3716110587120056,0.3716110587120056,1.0,1.0,-3.5358054637908936,0.984314739704132,2.5514907836914062,0.1908758729696273,0.8530991673469543,0.8530991673469543,0.0,408.4224548339844,410.0,60322.40625,0.0,4986.78076171875,1.0,278.89849853515625,282.90399169921875,295.6371459960937,299.5776062011719,293.1499938964844,293.1499938964844,278.8500061035156,37595.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944323480129242,1.0,0.0,0.0,3.603567361831665,3.603591203689575,8.664800361657399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.2919921875,0.0,1493.9051513671875,1895.4371337890625,0.0,3811.682861328125,0.8938888311386108,1.0,0.0,3.0,1.0,0.0
18108360,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7443433403968811,0.4684130847454071,0.4319467544555664,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8367012143135071,0.6764101386070251,0.4543797969818115,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7528744339942932,0.4871356189250946,0.3481757640838623,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7134276032447815,0.4074043333530426,0.3972259759902954,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.5971816778182983,0.2358124256134033,1.118530511856079,284.9087829589844,284.95001220703125,300.99627685546875,292.5984802246094,298.2991027832031,297.2583923339844,284.90985107421875,1.0,0.7662031054496765,0.371253490447998,0.371253490447998,1.0,1.0,-3.5368432998657227,0.9835533499717712,2.553289890289306,0.1899082064628601,0.8510127067565918,0.8510127067565918,0.0,408.7633666992188,410.0,60137.8515625,0.0,4991.80126953125,1.0,278.85809326171875,282.9283752441406,295.6233215332031,299.5164794921875,293.1499938964844,293.1499938964844,279.1499938964844,38469.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94660621881485,1.0,0.0,0.0,3.530352830886841,3.5303761959075928,8.316288244714087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.1865234375,0.0,1421.95654296875,1895.4371337890625,0.0,3832.337158203125,0.8807350993156433,1.0,0.0,3.0,1.0,0.0
18108420,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7442885637283325,0.4682430922985077,0.4315133690834045,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8374553322792053,0.6781795024871826,0.4553371965885162,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7548043727874756,0.4910082221031189,0.3506700396537781,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7139835953712463,0.4082923829555511,0.3978573977947235,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.5976206064224243,0.2362579405307769,1.11985981464386,285.0030212402344,284.95001220703125,301.0094299316406,292.5892944335937,298.3040466308594,297.262939453125,285.0022277832031,1.0,0.766858696937561,0.3705383241176605,0.3705383241176605,1.0,1.0,-3.5433173179626465,0.98344886302948,2.559868574142456,0.1882268190383911,0.938647985458374,0.938647985458374,0.0,408.5538024902344,410.0,59574.73046875,0.0,5009.03564453125,1.0,279.1415100097656,283.04327392578125,295.5711975097656,299.3587341308594,293.1499938964844,293.1499938964844,278.8500061035156,33313.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394196271896362,1.0,0.0,0.0,3.650575637817383,3.650599241256714,8.892338883015327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.826171875,0.0,1513.704833984375,1895.4371337890625,0.0,3767.166015625,0.9035398960113524,1.0,0.0,3.0,1.0,0.0
18108480,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7442885637283325,0.4682430922985077,0.4315133690834045,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8374553322792053,0.6781795024871826,0.4553371965885162,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7548043727874756,0.4910082221031189,0.3506700396537781,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7139835953712463,0.4082923829555511,0.3978573977947235,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.5976206064224243,0.2362579405307769,1.11985981464386,285.0030212402344,284.95001220703125,301.0094299316406,292.5892944335937,298.3040466308594,297.262939453125,285.0022277832031,1.0,0.766858696937561,0.3705383241176605,0.3705383241176605,1.0,1.0,-3.5433173179626465,0.98344886302948,2.559868574142456,0.1882268190383911,0.938647985458374,0.938647985458374,0.0,408.5538024902344,410.0,59574.73046875,0.0,5009.03564453125,1.0,279.1415100097656,283.04327392578125,295.5711975097656,299.3587341308594,293.1499938964844,293.1499938964844,278.8500061035156,33313.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394196271896362,1.0,0.0,0.0,3.650575637817383,3.650599241256714,8.892338883015327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.826171875,0.0,1513.704833984375,1895.4371337890625,0.0,3767.166015625,0.9035398960113524,1.0,0.0,3.0,1.0,0.0
18108540,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7437517046928406,0.4669386148452759,0.4306145012378692,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8377636075019836,0.6788261532783508,0.4559653103351593,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7563188672065735,0.49400594830513,0.3529103994369507,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7141705751419067,0.4085095226764679,0.3982556760311126,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.5977382659912109,0.2363005429506302,1.1206775903701782,284.9065246582031,284.95001220703125,301.0214233398437,292.5796813964844,298.3011169433594,297.2572631835937,284.9072570800781,1.0,0.7674534320831299,0.3698231875896454,0.3698231875896454,1.0,1.0,-3.547482252120972,0.982578694820404,2.564903497695923,0.1865027397871017,0.8525190353393555,0.8525190353393555,0.0,408.8865966796875,410.0,60268.30859375,0.0,5022.9677734375,1.0,278.8583068847656,282.9231262207031,295.6043701171875,299.5058288574219,293.1499938964844,293.1499938964844,279.1499938964844,38435.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948095440864563,1.0,0.0,0.0,3.543138265609741,3.543161630630493,8.376633218176721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.451171875,0.0,1435.189697265625,1895.4371337890625,0.0,3845.7880859375,0.8835524916648865,1.0,0.0,3.0,1.0,0.0
18108600,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7437517046928406,0.4669386148452759,0.4306145012378692,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8377636075019836,0.6788261532783508,0.4559653103351593,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7563188672065735,0.49400594830513,0.3529103994369507,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7141705751419067,0.4085095226764679,0.3982556760311126,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.5977382659912109,0.2363005429506302,1.1206775903701782,284.9065246582031,284.95001220703125,301.0214233398437,292.5796813964844,298.3011169433594,297.2572631835937,284.9072570800781,1.0,0.7674534320831299,0.3698231875896454,0.3698231875896454,1.0,1.0,-3.547482252120972,0.982578694820404,2.564903497695923,0.1865027397871017,0.8525190353393555,0.8525190353393555,0.0,408.8865966796875,410.0,60268.30859375,0.0,5022.9677734375,1.0,278.8583068847656,282.9231262207031,295.6043701171875,299.5058288574219,293.1499938964844,293.1499938964844,279.1499938964844,38435.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948095440864563,1.0,0.0,0.0,3.543138265609741,3.543161630630493,8.376633218176721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.451171875,0.0,1435.189697265625,1895.4371337890625,0.0,3845.7880859375,0.8835524916648865,1.0,0.0,3.0,1.0,0.0
18108660,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7437071800231934,0.4667721092700958,0.4301842749118805,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8384888172149658,0.6804946660995483,0.456853985786438,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7582949995994568,0.4979512393474579,0.3554524481296539,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7147154211997986,0.4093728065490722,0.3988595604896545,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.5981589555740356,0.2367216646671295,1.1218773126602173,285.0023803710937,284.95001220703125,301.03228759765625,292.5696105957031,298.3055725097656,297.2618713378906,285.0015869140625,1.0,0.7680668234825134,0.369162917137146,0.369162917137146,1.0,1.0,-3.553710460662842,0.9825443625450134,2.571166038513184,0.1849238723516464,0.9402191638946532,0.9402191638946532,0.0,408.64013671875,410.0,59672.9453125,0.0,5039.35400390625,1.0,279.1416015625,283.0404663085937,295.5512084960937,299.3450622558594,293.1499938964844,293.1499938964844,278.8500061035156,33371.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408487677574158,1.0,0.0,0.0,3.659231424331665,3.659255027770996,8.934557627071626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.5419921875,0.0,1523.748291015625,1895.4371337890625,0.0,3780.159912109375,0.905531406402588,1.0,0.0,3.0,1.0,0.0
18108720,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7437071800231934,0.4667721092700958,0.4301842749118805,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8384888172149658,0.6804946660995483,0.456853985786438,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7582949995994568,0.4979512393474579,0.3554524481296539,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7147154211997986,0.4093728065490722,0.3988595604896545,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.5981589555740356,0.2367216646671295,1.1218773126602173,285.0023803710937,284.95001220703125,301.03228759765625,292.5696105957031,298.3055725097656,297.2618713378906,285.0015869140625,1.0,0.7680668234825134,0.369162917137146,0.369162917137146,1.0,1.0,-3.553710460662842,0.9825443625450134,2.571166038513184,0.1849238723516464,0.9402191638946532,0.9402191638946532,0.0,408.64013671875,410.0,59672.9453125,0.0,5039.35400390625,1.0,279.1416015625,283.0404663085937,295.5512084960937,299.3450622558594,293.1499938964844,293.1499938964844,278.8500061035156,33371.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408487677574158,1.0,0.0,0.0,3.659231424331665,3.659255027770996,8.934557627071626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.5419921875,0.0,1523.748291015625,1895.4371337890625,0.0,3780.159912109375,0.905531406402588,1.0,0.0,3.0,1.0,0.0
18108780,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7431785464286804,0.4654740989208221,0.4292915165424347,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8387648463249207,0.681037962436676,0.4574164450168609,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7598448991775513,0.5010083913803101,0.3577361404895782,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7148948311805725,0.4095697104930877,0.3992387354373932,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.5982645153999329,0.2367468774318695,1.1226119995117188,284.90594482421875,284.95001220703125,301.0419921875,292.55914306640625,298.3021545410156,297.2562255859375,284.9066772460937,1.0,0.7686319351196289,0.3685026466846466,0.3685026466846466,1.0,1.0,-3.557699203491211,0.9817757606506348,2.575923204421997,0.1833221167325973,0.8537008166313171,0.8537008166313171,0.0,408.949462890625,410.0,60363.875,0.0,5052.6953125,1.0,278.8582458496094,282.92041015625,295.5835876464844,299.4909973144531,293.1499938964844,293.1499938964844,279.1499938964844,38468.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494680166244508,1.0,0.0,0.0,3.55098819732666,3.551011800765991,8.41379232952022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.0009765625,0.0,1443.7440185546875,1895.4371337890625,0.0,3858.168212890625,0.8853156566619873,1.0,0.0,3.0,1.0,0.0
18108840,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7431785464286804,0.4654740989208221,0.4292915165424347,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8387648463249207,0.681037962436676,0.4574164450168609,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7598448991775513,0.5010083913803101,0.3577361404895782,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7148948311805725,0.4095697104930877,0.3992387354373932,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.5982645153999329,0.2367468774318695,1.1226119995117188,284.90594482421875,284.95001220703125,301.0419921875,292.55914306640625,298.3021545410156,297.2562255859375,284.9066772460937,1.0,0.7686319351196289,0.3685026466846466,0.3685026466846466,1.0,1.0,-3.557699203491211,0.9817757606506348,2.575923204421997,0.1833221167325973,0.8537008166313171,0.8537008166313171,0.0,408.949462890625,410.0,60363.875,0.0,5052.6953125,1.0,278.8582458496094,282.92041015625,295.5835876464844,299.4909973144531,293.1499938964844,293.1499938964844,279.1499938964844,38468.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494680166244508,1.0,0.0,0.0,3.55098819732666,3.551011800765991,8.41379232952022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.0009765625,0.0,1443.7440185546875,1895.4371337890625,0.0,3858.168212890625,0.8853156566619873,1.0,0.0,3.0,1.0,0.0
18108900,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7429762482643127,0.4653322994709015,0.4288899302482605,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8389424681663513,0.6817520260810852,0.4576927721500397,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7606798410415649,0.5029574632644653,0.3589067459106445,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7150091528892517,0.4099334180355072,0.3994064331054687,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.5983192324638367,0.2369034737348556,1.1228082180023191,285.0140991210937,284.95001220703125,301.0464172363281,292.55377197265625,298.3035583496094,297.2577819824219,285.0149230957031,1.0,0.7688657641410828,0.3681724965572357,0.3681724965572357,1.0,1.0,-3.559530019760132,0.9813434481620787,2.578186511993408,0.1823715269565582,0.9296901822090148,0.9296901822090148,0.0,408.9830932617188,410.0,59604.6875,0.0,5058.18408203125,1.0,279.0993957519531,283.0498352050781,295.5262451171875,299.28045654296875,293.1499938964844,293.1499938964844,279.1499938964844,34018.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439076781272888,1.0,0.0,0.0,3.6010618209838867,3.6010851860046387,8.652756378069171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.728515625,0.0,1464.774169921875,1895.4371337890625,0.0,3807.915771484375,0.8944832682609558,1.0,0.0,3.0,1.0,0.0
18108960,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7431310415267944,0.465311199426651,0.4288569688796997,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8394491076469421,0.6826069951057434,0.4582329392433166,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7618528604507446,0.5050251483917236,0.3603200018405914,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7154234647750854,0.4104157388210296,0.3998210430145263,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.59866863489151,0.2371542751789093,1.1237328052520752,285.00250244140625,284.95001220703125,301.0505676269531,292.5483093261719,298.3060302734375,297.2608642578125,285.0013732910156,1.0,0.7692205309867859,0.367841511964798,0.367841511964798,1.0,1.0,-3.563727378845215,0.9816666841506958,2.582060575485229,0.1816914677619934,0.9417974352836608,0.9417974352836608,0.0,408.69378662109375,410.0,59757.046875,0.0,5068.5244140625,1.0,279.1426086425781,283.03839111328125,295.52886962890625,299.3282470703125,293.1499938964844,293.1499938964844,278.8500061035156,33321.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942144513130188,1.0,0.0,0.0,3.667659997940064,3.6676836013793945,8.975763421403826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.388671875,0.0,1532.7662353515625,1895.4371337890625,0.0,3791.926025390625,0.9071854948997498,1.0,0.0,3.0,1.0,0.0
18109020,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7426022291183472,0.4639942348003387,0.4279624223709106,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.839690089225769,0.6830421090126038,0.4587326943874359,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7634405493736267,0.5081557631492615,0.362657755613327,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7155877351760864,0.4105720818042755,0.4001747071743011,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.5987653136253357,0.2371652275323867,1.124419331550598,284.90557861328125,284.95001220703125,301.0580139160156,292.5370788574219,298.3019714355469,297.2552490234375,284.9063415527344,1.0,0.7697661519050598,0.3671795427799225,0.3671795427799225,1.0,1.0,-3.567582845687866,0.9808387756347656,2.5867440700531006,0.1800478845834732,0.8548781275749207,0.8548781275749207,0.0,408.9934387207031,410.0,60448.34765625,0.0,5081.4775390625,1.0,278.85821533203125,282.918212890625,295.5614929199219,299.4740905761719,293.1499938964844,293.1499938964844,279.1499938964844,38479.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507964253425598,1.0,0.0,0.0,3.557804822921753,3.557828426361084,8.446125434602436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.2646484375,0.0,1451.075927734375,1895.4371337890625,0.0,3870.13427734375,0.8868330121040344,1.0,0.0,3.0,1.0,0.0
