time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109080,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7426022291183472,0.4639942348003387,0.4279624223709106,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.839690089225769,0.6830421090126038,0.4587326943874359,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7634405493736267,0.5081557631492615,0.362657755613327,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7155877351760864,0.4105720818042755,0.4001747071743011,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.5987653136253357,0.2371652275323867,1.124419331550598,284.90557861328125,284.95001220703125,301.0580139160156,292.5370788574219,298.3019714355469,297.2552490234375,284.9063415527344,1.0,0.7697661519050598,0.3671795427799225,0.3671795427799225,1.0,1.0,-3.567582845687866,0.9808387756347656,2.5867440700531006,0.1800478845834732,0.8548781275749207,0.8548781275749207,0.0,408.9934387207031,410.0,60448.34765625,0.0,5081.4775390625,1.0,278.85821533203125,282.918212890625,295.5614929199219,299.4740905761719,293.1499938964844,293.1499938964844,279.1499938964844,38479.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507964253425598,1.0,0.0,0.0,3.557804822921753,3.557828426361084,8.446125434602436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.2646484375,0.0,1451.075927734375,1895.4371337890625,0.0,3870.13427734375,0.8868330121040344,1.0,0.0,3.0,1.0,0.0
18109140,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7425415515899658,0.4637976586818695,0.4275064468383789,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8403364419937134,0.6845064163208008,0.459484189748764,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7654969692230225,0.5122689604759216,0.3653102517127991,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7160851955413818,0.4113618433475494,0.400710254907608,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.5991576910018921,0.2375592738389969,1.1254899501800537,285.0028076171875,284.95001220703125,301.0643005371094,292.5255126953125,298.3052062988281,297.25994873046875,285.0020751953125,1.0,0.7703338861465454,0.366517573595047,0.366517573595047,1.0,1.0,-3.573439598083496,0.9806585311889648,2.5927810668945312,0.1783709973096847,0.943398892879486,0.943398892879486,0.0,408.7327880859375,410.0,59831.2890625,0.0,5096.8505859375,1.0,279.1416931152344,283.0374450683594,295.5069274902344,299.3105773925781,293.1499938964844,293.1499938964844,278.8500061035156,33403.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435193538665771,1.0,0.0,0.0,3.671719074249268,3.671742677688599,8.995642133413639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.6142578125,0.0,1537.9228515625,1895.4371337890625,0.0,3804.396484375,0.9084305763244628,1.0,0.0,3.0,1.0,0.0
18109200,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7425415515899658,0.4637976586818695,0.4275064468383789,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8403364419937134,0.6845064163208008,0.459484189748764,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7654969692230225,0.5122689604759216,0.3653102517127991,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7160851955413818,0.4113618433475494,0.400710254907608,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.5991576910018921,0.2375592738389969,1.1254899501800537,285.0028076171875,284.95001220703125,301.0643005371094,292.5255126953125,298.3052062988281,297.25994873046875,285.0020751953125,1.0,0.7703338861465454,0.366517573595047,0.366517573595047,1.0,1.0,-3.573439598083496,0.9806585311889648,2.5927810668945312,0.1783709973096847,0.943398892879486,0.943398892879486,0.0,408.7327880859375,410.0,59831.2890625,0.0,5096.8505859375,1.0,279.1416931152344,283.0374450683594,295.5069274902344,299.3105773925781,293.1499938964844,293.1499938964844,278.8500061035156,33403.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435193538665771,1.0,0.0,0.0,3.671719074249268,3.671742677688599,8.995642133413639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.6142578125,0.0,1537.9228515625,1895.4371337890625,0.0,3804.396484375,0.9084305763244628,1.0,0.0,3.0,1.0,0.0
18109260,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7419910430908203,0.4624667167663574,0.4265871942043304,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8405231237411499,0.6848176717758179,0.4599053561687469,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7671051025390625,0.5154603123664856,0.3676929473876953,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7162107229232788,0.4114713370800018,0.4010124206542969,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.5992327928543091,0.2375571876764297,1.1261072158813477,284.9051818847656,284.95001220703125,301.0694274902344,292.5136413574219,298.30047607421875,297.2543640136719,284.90594482421875,1.0,0.7708552479743958,0.3658479154109955,0.3658479154109955,1.0,1.0,-3.5770390033721924,0.9797145128250122,2.5973246097564697,0.1766520142555236,0.8559091687202454,0.8559091687202454,0.0,409.0416259765625,410.0,60523.9765625,0.0,5109.16845703125,1.0,278.8581237792969,282.9161682128906,295.5380554199219,299.45526123046875,293.1499938964844,293.1499938964844,279.1499938964844,38489.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521253108978271,1.0,0.0,0.0,3.563955307006836,3.563978910446167,8.475353183712286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.37890625,0.0,1457.71923828125,1895.4371337890625,0.0,3882.088623046875,0.8881977200508118,1.0,0.0,3.0,1.0,0.0
18109320,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7419910430908203,0.4624667167663574,0.4265871942043304,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8405231237411499,0.6848176717758179,0.4599053561687469,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7671051025390625,0.5154603123664856,0.3676929473876953,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7162107229232788,0.4114713370800018,0.4010124206542969,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.5992327928543091,0.2375571876764297,1.1261072158813477,284.9051818847656,284.95001220703125,301.0694274902344,292.5136413574219,298.30047607421875,297.2543640136719,284.90594482421875,1.0,0.7708552479743958,0.3658479154109955,0.3658479154109955,1.0,1.0,-3.5770390033721924,0.9797145128250122,2.5973246097564697,0.1766520142555236,0.8559091687202454,0.8559091687202454,0.0,409.0416259765625,410.0,60523.9765625,0.0,5109.16845703125,1.0,278.8581237792969,282.9161682128906,295.5380554199219,299.45526123046875,293.1499938964844,293.1499938964844,279.1499938964844,38489.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521253108978271,1.0,0.0,0.0,3.563955307006836,3.563978910446167,8.475353183712286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.37890625,0.0,1457.71923828125,1895.4371337890625,0.0,3882.088623046875,0.8881977200508118,1.0,0.0,3.0,1.0,0.0
18109380,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7419260144233704,0.4622675478458404,0.426127165555954,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8411139249801636,0.6861404776573181,0.4605624973773956,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7691880464553833,0.5196341276168823,0.3703860938549042,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7166868448257446,0.4122333228588104,0.4015179276466369,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.5996173620223999,0.237945944070816,1.1271495819091797,285.0028991699219,284.95001220703125,301.07342529296875,292.5014953613281,298.30303955078125,297.2590637207031,285.002197265625,1.0,0.7714011073112488,0.3651782274246216,0.3651782274246216,1.0,1.0,-3.582707405090332,0.9794368743896484,2.603270530700684,0.1749053746461868,0.9447001814842224,0.9447001814842224,0.0,408.7767333984375,410.0,59896.984375,0.0,5124.03369140625,1.0,279.1417541503906,283.0361022949219,295.4828186035156,299.2905578613281,293.1499938964844,293.1499938964844,278.8500061035156,33419.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448384642601012,1.0,0.0,0.0,3.677036285400391,3.677060127258301,9.021715072776716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.1171875,0.0,1544.003173828125,1895.4371337890625,0.0,3816.345947265625,0.9096389412879944,1.0,0.0,3.0,1.0,0.0
18109440,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7419260144233704,0.4622675478458404,0.426127165555954,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8411139249801636,0.6861404776573181,0.4605624973773956,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7691880464553833,0.5196341276168823,0.3703860938549042,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7166868448257446,0.4122333228588104,0.4015179276466369,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.5996173620223999,0.237945944070816,1.1271495819091797,285.0028991699219,284.95001220703125,301.07342529296875,292.5014953613281,298.30303955078125,297.2590637207031,285.002197265625,1.0,0.7714011073112488,0.3651782274246216,0.3651782274246216,1.0,1.0,-3.582707405090332,0.9794368743896484,2.603270530700684,0.1749053746461868,0.9447001814842224,0.9447001814842224,0.0,408.7767333984375,410.0,59896.984375,0.0,5124.03369140625,1.0,279.1417541503906,283.0361022949219,295.4828186035156,299.2905578613281,293.1499938964844,293.1499938964844,278.8500061035156,33419.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448384642601012,1.0,0.0,0.0,3.677036285400391,3.677060127258301,9.021715072776716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.1171875,0.0,1544.003173828125,1895.4371337890625,0.0,3816.345947265625,0.9096389412879944,1.0,0.0,3.0,1.0,0.0
18109500,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7418485283851624,0.4616625607013702,0.4258708357810974,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8413717746734619,0.6863152384757996,0.4608859419822693,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7701914310455322,0.521303117275238,0.3717266619205475,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7169090509414673,0.4123402237892151,0.4017968475818634,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.5998157262802124,0.2379919588565826,1.1278505325317385,284.880615234375,284.95001220703125,301.07501220703125,292.49530029296875,298.301025390625,297.2570495605469,284.8794860839844,1.0,0.7717205882072449,0.3648433983325958,0.3648433983325958,1.0,1.0,-3.5857536792755127,0.9793566465377808,2.6063969135284424,0.1741792410612106,0.8602787256240845,0.8602787256240845,0.0,408.7481994628906,410.0,60790.73828125,0.0,5132.71630859375,1.0,278.8973693847656,282.8895263671875,295.5302124023437,299.5005798339844,293.1499938964844,293.1499938964844,278.8500061035156,37652.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512163996696472,1.0,0.0,0.0,3.643768787384033,3.6437931060791016,8.859208833200682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.0927734375,0.0,1538.591064453125,1895.4371337890625,0.0,3873.9140625,0.9029279351234436,1.0,0.0,3.0,1.0,0.0
18109560,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7413806319236755,0.4609356522560119,0.4252163171768188,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8412500619888306,0.6863007545471191,0.4608944058418274,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7708193063735962,0.5228668451309204,0.3728059828281402,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7168024778366089,0.4123186469078064,0.401802659034729,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.5996918082237244,0.2379394620656967,1.127760887145996,284.904541015625,284.95001220703125,301.0762939453125,292.4890441894531,298.2977600097656,297.2535400390625,284.9058837890625,1.0,0.7719041705131531,0.3645186126232147,0.3645186126232147,1.0,1.0,-3.586180686950684,0.9784706830978394,2.6077098846435547,0.1731841564178466,0.8566170334815979,0.8566170334815979,0.0,409.0769653320313,410.0,60576.28125,0.0,5135.97802734375,1.0,278.8573608398437,282.9147644042969,295.5141906738281,299.4350891113281,293.1499938964844,293.1499938964844,279.1499938964844,38675.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534830451011658,1.0,0.0,0.0,3.566901922225952,3.5669257640838623,8.489373612974305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.9921875,0.0,1462.2337646484375,1895.4371337890625,0.0,3894.28564453125,0.8890072107315063,1.0,0.0,3.0,1.0,0.0
18109620,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7413039207458496,0.4607342183589935,0.4247460961341858,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8417798280715942,0.6874917149543762,0.4614554047584533,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.772915244102478,0.5270957350730896,0.375529408454895,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7172569632530212,0.4130606949329376,0.4022836685180664,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6000625491142273,0.2383212298154831,1.128763198852539,285.0027770996094,284.95001220703125,301.0780029296875,292.47637939453125,298.2998352050781,297.25836181640625,285.0019836425781,1.0,0.7724288702011108,0.3638690710067749,0.3638690710067749,1.0,1.0,-3.591630220413208,0.9781740307807922,2.613456010818481,0.1714533865451812,0.9457195401191713,0.9457195401191713,0.0,408.8171691894531,410.0,59953.73046875,0.0,5150.29638671875,1.0,279.14178466796875,283.0346984863281,295.4576721191406,299.2689819335937,293.1499938964844,293.1499938964844,278.8500061035156,33442.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461498260498048,1.0,0.0,0.0,3.682039499282837,3.682063341140747,9.046283366842544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.548828125,0.0,1549.804931640625,1895.4371337890625,0.0,3828.211181640625,0.9107187390327454,1.0,0.0,3.0,1.0,0.0
18109680,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7413039207458496,0.4607342183589935,0.4247460961341858,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8417798280715942,0.6874917149543762,0.4614554047584533,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.772915244102478,0.5270957350730896,0.375529408454895,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7172569632530212,0.4130606949329376,0.4022836685180664,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6000625491142273,0.2383212298154831,1.128763198852539,285.0027770996094,284.95001220703125,301.0780029296875,292.47637939453125,298.2998352050781,297.25836181640625,285.0019836425781,1.0,0.7724288702011108,0.3638690710067749,0.3638690710067749,1.0,1.0,-3.591630220413208,0.9781740307807922,2.613456010818481,0.1714533865451812,0.9457195401191713,0.9457195401191713,0.0,408.8171691894531,410.0,59953.73046875,0.0,5150.29638671875,1.0,279.14178466796875,283.0346984863281,295.4576721191406,299.2689819335937,293.1499938964844,293.1499938964844,278.8500061035156,33442.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461498260498048,1.0,0.0,0.0,3.682039499282837,3.682063341140747,9.046283366842544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.548828125,0.0,1549.804931640625,1895.4371337890625,0.0,3828.211181640625,0.9107187390327454,1.0,0.0,3.0,1.0,0.0
18109740,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7407468557357788,0.459401935338974,0.423826664686203,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8418580293655396,0.6875288486480713,0.4617004096508026,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7745503783226013,0.5303680896759033,0.3779734075069427,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7173515558242798,0.4131245613098144,0.4025444686412811,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6001195311546326,0.2383034080266952,1.1293197870254517,284.90447998046875,284.95001220703125,301.0785827636719,292.4634704589844,298.2940673828125,297.2530212402344,284.9052734375,1.0,0.7729102969169617,0.3632194995880127,0.3632194995880127,1.0,1.0,-3.5948777198791504,0.9771597981452942,2.617717981338501,0.1697235256433487,0.8575345873832703,0.8575345873832703,0.0,409.12506103515625,410.0,60646.26953125,0.0,5161.67236328125,1.0,278.8580627441406,282.9129333496094,295.48779296875,299.412353515625,293.1499938964844,293.1499938964844,279.1499938964844,38513.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547356367111206,1.0,0.0,0.0,3.5738790035247803,3.573902606964112,8.522617349626671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.1025390625,0.0,1468.529296875,1895.4371337890625,0.0,3905.522705078125,0.8904107213020325,1.0,0.0,3.0,1.0,0.0
18109800,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7407468557357788,0.459401935338974,0.423826664686203,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8418580293655396,0.6875288486480713,0.4617004096508026,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7745503783226013,0.5303680896759033,0.3779734075069427,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7173515558242798,0.4131245613098144,0.4025444686412811,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6001195311546326,0.2383034080266952,1.1293197870254517,284.90447998046875,284.95001220703125,301.0785827636719,292.4634704589844,298.2940673828125,297.2530212402344,284.9052734375,1.0,0.7729102969169617,0.3632194995880127,0.3632194995880127,1.0,1.0,-3.5948777198791504,0.9771597981452942,2.617717981338501,0.1697235256433487,0.8575345873832703,0.8575345873832703,0.0,409.12506103515625,410.0,60646.26953125,0.0,5161.67236328125,1.0,278.8580627441406,282.9129333496094,295.48779296875,299.412353515625,293.1499938964844,293.1499938964844,279.1499938964844,38513.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547356367111206,1.0,0.0,0.0,3.5738790035247803,3.573902606964112,8.522617349626671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.1025390625,0.0,1468.529296875,1895.4371337890625,0.0,3905.522705078125,0.8904107213020325,1.0,0.0,3.0,1.0,0.0
18109860,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7406730651855469,0.4591955542564392,0.4233609735965729,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8423486948013306,0.6886045336723328,0.4621904790401459,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7766702771186829,0.534648060798645,0.3807354867458343,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7177973985671997,0.4138475060462951,0.4030115604400635,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6004828214645386,0.2386740446090698,1.130282282829285,285.0029296875,284.95001220703125,301.0780029296875,292.4503479003906,298.29571533203125,297.2579345703125,285.002197265625,1.0,0.7734165191650391,0.3626003563404083,0.3626003563404083,1.0,1.0,-3.600192785263061,0.9769014716148376,2.623291254043579,0.1680558621883392,0.9466385841369628,0.9466385841369628,0.0,408.8566589355469,410.0,59999.625,0.0,5175.599609375,1.0,279.1418151855469,283.0339660644531,295.4315185546875,299.2454833984375,293.1499938964844,293.1499938964844,278.8500061035156,33451.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474174380302428,1.0,0.0,0.0,3.68542218208313,3.68544602394104,9.062912340596084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.640625,0.0,1553.681884765625,1895.4371337890625,0.0,3839.666748046875,0.9115502834320068,1.0,0.0,3.0,1.0,0.0
18109920,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7406730651855469,0.4591955542564392,0.4233609735965729,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8423486948013306,0.6886045336723328,0.4621904790401459,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7766702771186829,0.534648060798645,0.3807354867458343,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7177973985671997,0.4138475060462951,0.4030115604400635,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6004828214645386,0.2386740446090698,1.130282282829285,285.0029296875,284.95001220703125,301.0780029296875,292.4503479003906,298.29571533203125,297.2579345703125,285.002197265625,1.0,0.7734165191650391,0.3626003563404083,0.3626003563404083,1.0,1.0,-3.600192785263061,0.9769014716148376,2.623291254043579,0.1680558621883392,0.9466385841369628,0.9466385841369628,0.0,408.8566589355469,410.0,59999.625,0.0,5175.599609375,1.0,279.1418151855469,283.0339660644531,295.4315185546875,299.2454833984375,293.1499938964844,293.1499938964844,278.8500061035156,33451.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474174380302428,1.0,0.0,0.0,3.68542218208313,3.68544602394104,9.062912340596084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.640625,0.0,1553.681884765625,1895.4371337890625,0.0,3839.666748046875,0.9115502834320068,1.0,0.0,3.0,1.0,0.0
18109980,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7401111721992493,0.4578607082366943,0.4224399030208587,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8423796892166138,0.6885260939598083,0.4623608291149139,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7783135771751404,0.537956953048706,0.3832073509693146,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7178775072097778,0.4138902425765991,0.4032540917396545,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6005265116691589,0.2386436760425567,1.1307895183563232,284.9042053222656,284.95001220703125,301.0762939453125,292.43707275390625,298.2895202636719,297.25274658203125,284.9049987792969,1.0,0.7738784551620483,0.3619812130928039,0.3619812130928039,1.0,1.0,-3.603262424468994,0.9759175181388856,2.627344846725464,0.1663914024829864,0.8580807447433472,0.8580807447433472,0.0,409.16595458984375,410.0,60689.31640625,0.0,5186.5009765625,1.0,278.8580322265625,282.9117431640625,295.4613037109375,299.3883972167969,293.1499938964844,293.1499938964844,279.1499938964844,38524.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955987513065338,1.0,0.0,0.0,3.5774221420288086,3.5774459838867188,8.53952485613263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.4443359375,0.0,1472.422119140625,1895.4371337890625,0.0,3916.738525390625,0.891200602054596,1.0,0.0,3.0,1.0,0.0
18110040,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7401111721992493,0.4578607082366943,0.4224399030208587,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8423796892166138,0.6885260939598083,0.4623608291149139,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7783135771751404,0.537956953048706,0.3832073509693146,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7178775072097778,0.4138902425765991,0.4032540917396545,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6005265116691589,0.2386436760425567,1.1307895183563232,284.9042053222656,284.95001220703125,301.0762939453125,292.43707275390625,298.2895202636719,297.25274658203125,284.9049987792969,1.0,0.7738784551620483,0.3619812130928039,0.3619812130928039,1.0,1.0,-3.603262424468994,0.9759175181388856,2.627344846725464,0.1663914024829864,0.8580807447433472,0.8580807447433472,0.0,409.16595458984375,410.0,60689.31640625,0.0,5186.5009765625,1.0,278.8580322265625,282.9117431640625,295.4613037109375,299.3883972167969,293.1499938964844,293.1499938964844,279.1499938964844,38524.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955987513065338,1.0,0.0,0.0,3.5774221420288086,3.5774459838867188,8.53952485613263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.4443359375,0.0,1472.422119140625,1895.4371337890625,0.0,3916.738525390625,0.891200602054596,1.0,0.0,3.0,1.0,0.0
18110100,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7398868203163147,0.457692801952362,0.4220176339149475,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8424262404441833,0.688927948474884,0.4624285399913788,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7791950106620789,0.5400618314743042,0.384472906589508,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.717938244342804,0.4141795635223388,0.4033494889736175,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6005477905273438,0.2387743145227432,1.1308659315109253,285.0134582519531,284.95001220703125,301.07501220703125,292.43035888671875,298.2894897460937,297.2545166015625,285.01434326171875,1.0,0.7740582227706909,0.3616716563701629,0.3616716563701629,1.0,1.0,-3.604592800140381,0.9753657579421996,2.6292271614074707,0.1654045581817627,0.934478223323822,0.934478223323822,0.0,409.20220947265625,410.0,59896.26171875,0.0,5190.64501953125,1.0,279.1000061035156,283.04296875,295.4026184082031,299.1747436523437,293.1499938964844,293.1499938964844,279.1499938964844,34118.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95040363073349,1.0,0.0,0.0,3.625328302383423,3.625351905822754,8.769765713623201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.3525390625,0.0,1491.909912109375,1895.4371337890625,0.0,3866.597412109375,0.8999654650688171,1.0,0.0,3.0,1.0,0.0
18110160,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7400241494178772,0.4576487243175506,0.4219622611999511,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.842818021774292,0.6894892454147339,0.4627716243267059,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7804388403892517,0.5422865748405457,0.3859963119029999,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7183021306991577,0.4145925641059875,0.4036973118782043,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6008697152137756,0.2390014380216598,1.1316826343536377,285.0027160644531,284.95001220703125,301.07342529296875,292.4236145019531,298.29058837890625,297.2577514648437,285.0016174316406,1.0,0.7743627429008484,0.3613636791706085,0.3613636791706085,1.0,1.0,-3.608346939086914,0.975583016872406,2.6327641010284424,0.1646920591592788,0.9471093416213988,0.9471093416213988,0.0,408.9041442871094,410.0,60032.69921875,0.0,5199.84375,1.0,279.142822265625,283.03271484375,295.40380859375,299.2200012207031,293.1499938964844,293.1499938964844,278.8500061035156,33404.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948595941066742,1.0,0.0,0.0,3.6901352405548096,3.69015908241272,9.08610672922805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.9736328125,0.0,1558.64404296875,1895.4371337890625,0.0,3850.30419921875,0.912307858467102,1.0,0.0,3.0,1.0,0.0
18110220,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7394648194313049,0.4563112556934356,0.4210464060306549,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.842809796333313,0.6892986297607422,0.462874174118042,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7820950746536255,0.5456304550170898,0.3884996771812439,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7183734178543091,0.4146139621734619,0.4039250016212463,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6009052395820618,0.2389587610960006,1.1321492195129397,284.9039306640625,284.95001220703125,301.0694274902344,292.4100341796875,298.2838439941406,297.252685546875,284.9047546386719,1.0,0.7748059034347534,0.3607476949691772,0.3607476949691772,1.0,1.0,-3.6112778186798096,0.9745562076568604,2.636721611022949,0.1630178093910217,0.8584131598472595,0.8584131598472595,0.0,409.2071228027344,410.0,60718.7109375,0.0,5210.33349609375,1.0,278.8580322265625,282.910888671875,295.4341735839844,299.3629455566406,293.1499938964844,293.1499938964844,279.1499938964844,38537.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571858048439026,1.0,0.0,0.0,3.579861879348755,3.579885721206665,8.55117605169653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.330078125,0.0,1475.1500244140625,1895.4371337890625,0.0,3927.46044921875,0.8917528986930847,1.0,0.0,3.0,1.0,0.0
18110280,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7394648194313049,0.4563112556934356,0.4210464060306549,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.842809796333313,0.6892986297607422,0.462874174118042,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7820950746536255,0.5456304550170898,0.3884996771812439,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7183734178543091,0.4146139621734619,0.4039250016212463,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6009052395820618,0.2389587610960006,1.1321492195129397,284.9039306640625,284.95001220703125,301.0694274902344,292.4100341796875,298.2838439941406,297.252685546875,284.9047546386719,1.0,0.7748059034347534,0.3607476949691772,0.3607476949691772,1.0,1.0,-3.6112778186798096,0.9745562076568604,2.636721611022949,0.1630178093910217,0.8584131598472595,0.8584131598472595,0.0,409.2071228027344,410.0,60718.7109375,0.0,5210.33349609375,1.0,278.8580322265625,282.910888671875,295.4341735839844,299.3629455566406,293.1499938964844,293.1499938964844,279.1499938964844,38537.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571858048439026,1.0,0.0,0.0,3.579861879348755,3.579885721206665,8.55117605169653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.330078125,0.0,1475.1500244140625,1895.4371337890625,0.0,3927.46044921875,0.8917528986930847,1.0,0.0,3.0,1.0,0.0
18110340,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7393789291381836,0.4560922682285309,0.4205709099769592,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8432106971740723,0.6901519298553467,0.4632181525230407,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7842370271682739,0.5500072836875916,0.3913243412971496,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7187886834144592,0.41529580950737,0.4043531119823456,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6012402176856995,0.2393049746751785,1.1330002546310425,285.0027160644531,284.95001220703125,301.0643005371094,292.3963623046875,298.28436279296875,297.2577514648437,285.0019836425781,1.0,0.7752717733383179,0.3601317405700683,0.3601317405700683,1.0,1.0,-3.6162242889404297,0.9741725325584412,2.642051696777344,0.1613033860921859,0.9475034475326538,0.9475034475326538,0.0,408.938232421875,410.0,60054.484375,0.0,5223.2734375,1.0,279.141845703125,283.0326232910156,295.37725830078125,299.1943054199219,293.1499938964844,293.1499938964844,278.8500061035156,33482.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94981586933136,1.0,0.0,0.0,3.690087795257568,3.6901118755340576,9.08587367121072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.265625,0.0,1559.1802978515625,1895.4371337890625,0.0,3861.30322265625,0.9126229882240297,1.0,0.0,3.0,1.0,0.0
18110400,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7393789291381836,0.4560922682285309,0.4205709099769592,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8432106971740723,0.6901519298553467,0.4632181525230407,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7842370271682739,0.5500072836875916,0.3913243412971496,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7187886834144592,0.41529580950737,0.4043531119823456,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6012402176856995,0.2393049746751785,1.1330002546310425,285.0027160644531,284.95001220703125,301.0643005371094,292.3963623046875,298.28436279296875,297.2577514648437,285.0019836425781,1.0,0.7752717733383179,0.3601317405700683,0.3601317405700683,1.0,1.0,-3.6162242889404297,0.9741725325584412,2.642051696777344,0.1613033860921859,0.9475034475326538,0.9475034475326538,0.0,408.938232421875,410.0,60054.484375,0.0,5223.2734375,1.0,279.141845703125,283.0326232910156,295.37725830078125,299.1943054199219,293.1499938964844,293.1499938964844,278.8500061035156,33482.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94981586933136,1.0,0.0,0.0,3.690087795257568,3.6901118755340576,9.08587367121072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.265625,0.0,1559.1802978515625,1895.4371337890625,0.0,3861.30322265625,0.9126229882240297,1.0,0.0,3.0,1.0,0.0
18110460,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7388068437576294,0.4547523260116577,0.419644832611084,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8431501984596252,0.6898511648178101,0.4632437229156494,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7858888506889343,0.5533854961395264,0.3938480913639068,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.718839168548584,0.4152946174144745,0.4045562744140625,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6012568473815918,0.2392497062683105,1.1334038972854614,284.9037170410156,284.95001220703125,301.0580139160156,292.382568359375,298.2770690917969,297.2527770996094,284.9045104980469,1.0,0.775693416595459,0.3595100045204162,0.3595100045204162,1.0,1.0,-3.618929624557495,0.973048448562622,2.645881175994873,0.1595829576253891,0.8585419654846191,0.8585419654846191,0.0,409.2493896484375,410.0,60736.1640625,0.0,5233.181640625,1.0,278.8580017089844,282.9103088378906,295.4065856933594,299.3362121582031,293.1499938964844,293.1499938964844,279.1499938964844,38551.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583371877670288,1.0,0.0,0.0,3.5813679695129395,3.5813918113708496,8.558372996958497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.9541015625,0.0,1476.8748779296875,1895.4371337890625,0.0,3937.749755859375,0.8920924067497253,1.0,0.0,3.0,1.0,0.0
18110520,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7388068437576294,0.4547523260116577,0.419644832611084,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8431501984596252,0.6898511648178101,0.4632437229156494,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7858888506889343,0.5533854961395264,0.3938480913639068,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.718839168548584,0.4152946174144745,0.4045562744140625,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6012568473815918,0.2392497062683105,1.1334038972854614,284.9037170410156,284.95001220703125,301.0580139160156,292.382568359375,298.2770690917969,297.2527770996094,284.9045104980469,1.0,0.775693416595459,0.3595100045204162,0.3595100045204162,1.0,1.0,-3.618929624557495,0.973048448562622,2.645881175994873,0.1595829576253891,0.8585419654846191,0.8585419654846191,0.0,409.2493896484375,410.0,60736.1640625,0.0,5233.181640625,1.0,278.8580017089844,282.9103088378906,295.4065856933594,299.3362121582031,293.1499938964844,293.1499938964844,279.1499938964844,38551.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583371877670288,1.0,0.0,0.0,3.5813679695129395,3.5813918113708496,8.558372996958497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.9541015625,0.0,1476.8748779296875,1895.4371337890625,0.0,3937.749755859375,0.8920924067497253,1.0,0.0,3.0,1.0,0.0
18110580,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7387158870697021,0.4545272290706634,0.4191649556159973,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8435083031654358,0.6905968189239502,0.4635172486305237,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7880385518074036,0.557809591293335,0.3967034220695495,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7192398309707642,0.4159550964832306,0.4049642384052276,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6015790104866028,0.2395844012498855,1.1342021226882937,285.0025329589844,284.95001220703125,301.0505676269531,292.36871337890625,298.2770080566406,297.2579040527344,285.0018310546875,1.0,0.7761392593383789,0.3588882982730865,0.3588882982730865,1.0,1.0,-3.6236989498138414,0.9725799560546876,2.651118993759156,0.1578285694122314,0.9475472569465636,0.9475472569465636,0.0,408.9789123535156,410.0,60064.484375,0.0,5245.6328125,1.0,279.1418762207031,283.0323181152344,295.3494567871094,299.1669006347656,293.1499938964844,293.1499938964844,278.8500061035156,33495.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509308934211732,1.0,0.0,0.0,3.6910109519958496,3.691035032272339,9.090420576285396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.65625,0.0,1560.3270263671875,1895.4371337890625,0.0,3871.344482421875,0.9128410816192628,1.0,0.0,3.0,1.0,0.0
18110640,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7387158870697021,0.4545272290706634,0.4191649556159973,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8435083031654358,0.6905968189239502,0.4635172486305237,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7880385518074036,0.557809591293335,0.3967034220695495,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7192398309707642,0.4159550964832306,0.4049642384052276,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6015790104866028,0.2395844012498855,1.1342021226882937,285.0025329589844,284.95001220703125,301.0505676269531,292.36871337890625,298.2770080566406,297.2579040527344,285.0018310546875,1.0,0.7761392593383789,0.3588882982730865,0.3588882982730865,1.0,1.0,-3.6236989498138414,0.9725799560546876,2.651118993759156,0.1578285694122314,0.9475472569465636,0.9475472569465636,0.0,408.9789123535156,410.0,60064.484375,0.0,5245.6328125,1.0,279.1418762207031,283.0323181152344,295.3494567871094,299.1669006347656,293.1499938964844,293.1499938964844,278.8500061035156,33495.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509308934211732,1.0,0.0,0.0,3.6910109519958496,3.691035032272339,9.090420576285396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.65625,0.0,1560.3270263671875,1895.4371337890625,0.0,3871.344482421875,0.9128410816192628,1.0,0.0,3.0,1.0,0.0
18110700,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7386271357536316,0.453918844461441,0.4189009070396423,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.84365314245224,0.6904879808425903,0.4636549055576324,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7890681028366089,0.5595706701278687,0.398119568824768,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7194259166717529,0.4160100221633911,0.4051961302757263,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6017478704452515,0.2396033257246017,1.134789228439331,284.8801574707031,284.95001220703125,301.0464172363281,292.3617858886719,298.273681640625,297.2561950683594,284.8788757324219,1.0,0.7764104604721069,0.3585774302482605,0.3585774302482605,1.0,1.0,-3.626314163208008,0.9724096655845642,2.653904438018799,0.1571066677570343,0.8629100322723389,0.8629100322723389,0.0,408.9480285644531,410.0,60962.66796875,0.0,5253.1796875,1.0,278.8969116210937,282.8854675292969,295.3960266113281,299.37603759765625,293.1499938964844,293.1499938964844,278.8500061035156,37640.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572358131408693,1.0,0.0,0.0,3.6575522422790527,3.657576560974121,8.926358532335144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.044921875,0.0,1553.8897705078125,1895.4371337890625,0.0,3927.907470703125,0.9060915112495422,1.0,0.0,3.0,1.0,0.0
18110760,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7381465435028076,0.4531846940517425,0.4182436764240265,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8434110879898071,0.6901894211769104,0.4634783267974853,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.789699137210846,0.5612210631370544,0.3992574214935303,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7192816734313965,0.4159319400787353,0.4051517248153686,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6015891432762146,0.2395182847976684,1.134570598602295,284.9032287597656,284.95001220703125,301.0419921875,292.3548278808594,298.2691955566406,297.2530212402344,284.904541015625,1.0,0.7765430808067322,0.3582773804664612,0.3582773804664612,1.0,1.0,-3.626274824142456,0.97143816947937,2.654836654663086,0.1561305969953537,0.8583095073699951,0.8583095073699951,0.0,409.2834167480469,410.0,60729.7578125,0.0,5255.1455078125,1.0,278.8573303222656,282.9103088378906,295.37939453125,299.3088073730469,293.1499938964844,293.1499938964844,279.1499938964844,38721.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594646096229552,1.0,0.0,0.0,3.579765558242798,3.579789161682129,8.550715051569568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.3505859375,0.0,1476.3934326171875,1895.4371337890625,0.0,3947.811767578125,0.8918665647506714,1.0,0.0,3.0,1.0,0.0
18110820,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7380428910255432,0.4529529809951782,0.4177517592906952,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8437204360961914,0.6908292174339294,0.4636777937412262,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7918463349342346,0.5656917095184326,0.4021376371383667,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7196620106697083,0.416570097208023,0.4055348038673401,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6018939018249512,0.2398417741060257,1.1353083848953247,285.002197265625,284.95001220703125,301.03228759765625,292.3409118652344,298.26861572265625,297.2582092285156,285.0014343261719,1.0,0.7769681215286255,0.3576772212982178,0.3576772212982178,1.0,1.0,-3.630829572677612,0.9709609150886536,2.6598687171936035,0.1544236242771148,0.9473328590393066,0.9473328590393066,0.0,409.0190734863281,410.0,60064.9921875,0.0,5267.03857421875,1.0,279.141845703125,283.0319519042969,295.3215026855469,299.1387939453125,293.1499938964844,293.1499938964844,278.8500061035156,33513.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951993465423584,1.0,0.0,0.0,3.691519260406494,3.691543340682984,9.092924528886216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.123046875,0.0,1561.0379638671875,1895.4371337890625,0.0,3880.903076171875,0.9129053950309752,1.0,0.0,3.0,1.0,0.0
18110880,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7380428910255432,0.4529529809951782,0.4177517592906952,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8437204360961914,0.6908292174339294,0.4636777937412262,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7918463349342346,0.5656917095184326,0.4021376371383667,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7196620106697083,0.416570097208023,0.4055348038673401,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6018939018249512,0.2398417741060257,1.1353083848953247,285.002197265625,284.95001220703125,301.03228759765625,292.3409118652344,298.26861572265625,297.2582092285156,285.0014343261719,1.0,0.7769681215286255,0.3576772212982178,0.3576772212982178,1.0,1.0,-3.630829572677612,0.9709609150886536,2.6598687171936035,0.1544236242771148,0.9473328590393066,0.9473328590393066,0.0,409.0190734863281,410.0,60064.9921875,0.0,5267.03857421875,1.0,279.141845703125,283.0319519042969,295.3215026855469,299.1387939453125,293.1499938964844,293.1499938964844,278.8500061035156,33513.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951993465423584,1.0,0.0,0.0,3.691519260406494,3.691543340682984,9.092924528886216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.123046875,0.0,1561.0379638671875,1895.4371337890625,0.0,3880.903076171875,0.9129053950309752,1.0,0.0,3.0,1.0,0.0
