time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110940,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7374617457389832,0.4516091346740722,0.4168204069137573,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8435736894607544,0.6903179287910461,0.4635650813579559,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7934989929199219,0.569137454032898,0.4047110080718994,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7196832895278931,0.4165238738059997,0.4056964218616485,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6018866300582886,0.2397644072771072,1.1356170177459717,284.90350341796875,284.95001220703125,301.0214233398437,292.3269958496094,298.26031494140625,297.25341796875,284.904296875,1.0,0.7773504853248596,0.3570770919322967,0.3570770919322967,1.0,1.0,-3.6331865787506095,0.9697791934013368,2.663407325744629,0.1527460068464279,0.8583639860153198,0.8583639860153198,0.0,409.3304138183594,410.0,60739.2109375,0.0,5275.970703125,1.0,278.8580017089844,282.91015625,295.3507385253906,299.27996826171875,293.1499938964844,293.1499938964844,279.1499938964844,38574.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604617953300476,1.0,0.0,0.0,3.5816662311553955,3.5816900730133057,8.559798629903526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.0400390625,0.0,1477.3631591796875,1895.4371337890625,0.0,3956.701171875,0.8921751379966736,1.0,0.0,3.0,1.0,0.0
18111000,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7374617457389832,0.4516091346740722,0.4168204069137573,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8435736894607544,0.6903179287910461,0.4635650813579559,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7934989929199219,0.569137454032898,0.4047110080718994,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7196832895278931,0.4165238738059997,0.4056964218616485,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6018866300582886,0.2397644072771072,1.1356170177459717,284.90350341796875,284.95001220703125,301.0214233398437,292.3269958496094,298.26031494140625,297.25341796875,284.904296875,1.0,0.7773504853248596,0.3570770919322967,0.3570770919322967,1.0,1.0,-3.6331865787506095,0.9697791934013368,2.663407325744629,0.1527460068464279,0.8583639860153198,0.8583639860153198,0.0,409.3304138183594,410.0,60739.2109375,0.0,5275.970703125,1.0,278.8580017089844,282.91015625,295.3507385253906,299.27996826171875,293.1499938964844,293.1499938964844,279.1499938964844,38574.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604617953300476,1.0,0.0,0.0,3.5816662311553955,3.5816900730133057,8.559798629903526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.0400390625,0.0,1477.3631591796875,1895.4371337890625,0.0,3956.701171875,0.8921751379966736,1.0,0.0,3.0,1.0,0.0
18111060,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.737360954284668,0.4513706564903259,0.41633141040802,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8438497185707092,0.6908550262451172,0.4637027978897095,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7956569194793701,0.5736539959907532,0.4076265394687652,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7200555205345154,0.4171400368213653,0.4060631692409515,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6021862030029297,0.2400781661272049,1.13632071018219,285.0022277832031,284.95001220703125,301.0094299316406,292.3130798339844,298.25927734375,297.2586364746094,285.00152587890625,1.0,0.7777580618858337,0.3565095663070678,0.3565095663070678,1.0,1.0,-3.637620687484741,0.969355285167694,2.6682653427124023,0.1511381566524505,0.947121262550354,0.947121262550354,0.0,409.056884765625,410.0,60058.37109375,0.0,5287.48388671875,1.0,279.1418762207031,283.0323181152344,295.2934875488281,299.1099548339844,293.1499938964844,293.1499938964844,278.8500061035156,33514.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529924392700196,1.0,0.0,0.0,3.690619945526123,3.690644025802612,9.088494721254392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.9677734375,0.0,1560.024658203125,1895.4371337890625,0.0,3889.880126953125,0.9127679467201232,1.0,0.0,3.0,1.0,0.0
18111120,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.737360954284668,0.4513706564903259,0.41633141040802,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8438497185707092,0.6908550262451172,0.4637027978897095,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7956569194793701,0.5736539959907532,0.4076265394687652,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7200555205345154,0.4171400368213653,0.4060631692409515,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6021862030029297,0.2400781661272049,1.13632071018219,285.0022277832031,284.95001220703125,301.0094299316406,292.3130798339844,298.25927734375,297.2586364746094,285.00152587890625,1.0,0.7777580618858337,0.3565095663070678,0.3565095663070678,1.0,1.0,-3.637620687484741,0.969355285167694,2.6682653427124023,0.1511381566524505,0.947121262550354,0.947121262550354,0.0,409.056884765625,410.0,60058.37109375,0.0,5287.48388671875,1.0,279.1418762207031,283.0323181152344,295.2934875488281,299.1099548339844,293.1499938964844,293.1499938964844,278.8500061035156,33514.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529924392700196,1.0,0.0,0.0,3.690619945526123,3.690644025802612,9.088494721254392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.9677734375,0.0,1560.024658203125,1895.4371337890625,0.0,3889.880126953125,0.9127679467201232,1.0,0.0,3.0,1.0,0.0
18111180,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7367756962776184,0.4500247538089752,0.415397584438324,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8436620831489563,0.6902430057525635,0.4635241031646728,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7973074316978455,0.5771324634552002,0.4102242588996887,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.720062792301178,0.4170710444450378,0.4062040448188782,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6021688580513,0.2399912178516388,1.1365891695022583,284.90350341796875,284.95001220703125,300.99627685546875,292.2991943359375,298.25054931640625,297.2539367675781,284.904296875,1.0,0.7781221270561218,0.355942040681839,0.355942040681839,1.0,1.0,-3.639817237854004,0.9682202339172364,2.671597003936768,0.1495628803968429,0.8581436276435852,0.8581436276435852,0.0,409.3681945800781,410.0,60729.25390625,0.0,5295.96142578125,1.0,278.8580017089844,282.91046142578125,295.3228759765625,299.2511291503906,293.1499938964844,293.1499938964844,279.1499938964844,38578.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614431262016296,1.0,0.0,0.0,3.5808234214782715,3.5808470249176025,8.555769568374672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.025390625,0.0,1476.488037109375,1895.4371337890625,0.0,3965.439697265625,0.8919895887374878,1.0,0.0,3.0,1.0,0.0
18111240,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7367756962776184,0.4500247538089752,0.415397584438324,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8436620831489563,0.6902430057525635,0.4635241031646728,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7973074316978455,0.5771324634552002,0.4102242588996887,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.720062792301178,0.4170710444450378,0.4062040448188782,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6021688580513,0.2399912178516388,1.1365891695022583,284.90350341796875,284.95001220703125,300.99627685546875,292.2991943359375,298.25054931640625,297.2539367675781,284.904296875,1.0,0.7781221270561218,0.355942040681839,0.355942040681839,1.0,1.0,-3.639817237854004,0.9682202339172364,2.671597003936768,0.1495628803968429,0.8581436276435852,0.8581436276435852,0.0,409.3681945800781,410.0,60729.25390625,0.0,5295.96142578125,1.0,278.8580017089844,282.91046142578125,295.3228759765625,299.2511291503906,293.1499938964844,293.1499938964844,279.1499938964844,38578.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614431262016296,1.0,0.0,0.0,3.5808234214782715,3.5808470249176025,8.555769568374672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.025390625,0.0,1476.488037109375,1895.4371337890625,0.0,3965.439697265625,0.8919895887374878,1.0,0.0,3.0,1.0,0.0
18111300,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7365391850471497,0.4498412907123565,0.4149673879146576,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8436018228530884,0.6903814673423767,0.4634198248386383,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7981961965560913,0.5793536901473999,0.4115584194660187,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7200872898101807,0.4173054099082947,0.4062478244304657,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6021590232849121,0.2400934696197509,1.136538863182068,285.01251220703125,284.95001220703125,300.9892883300781,292.29229736328125,298.2492370605469,297.255859375,285.01336669921875,1.0,0.7782526016235352,0.3556582629680633,0.3556582629680633,1.0,1.0,-3.6407105922698975,0.9675937294960022,2.673116683959961,0.1486241966485977,0.9341655969619752,0.9341655969619752,0.0,409.4038391113281,410.0,59918.78125,0.0,5298.8623046875,1.0,279.1000671386719,283.0418395996094,295.263916015625,299.03631591796875,293.1499938964844,293.1499938964844,279.1499938964844,34172.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557913541793824,1.0,0.0,0.0,3.627738237380981,3.627761602401733,8.781428277870873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.951171875,0.0,1494.949951171875,1895.4371337890625,0.0,3914.98193359375,0.9005374312400818,1.0,0.0,3.0,1.0,0.0
18111360,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7366622090339661,0.4497787356376648,0.4148960709571838,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8438909649848938,0.6906780004501343,0.4635905027389526,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7994573712348938,0.5816932320594788,0.4131632149219513,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7204144597053528,0.4176632165908813,0.4065444767475128,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6024522185325623,0.2402946054935455,1.1372365951538086,285.0018920898437,284.95001220703125,300.98199462890625,292.285400390625,298.2489929199219,297.2592163085937,285.0008239746094,1.0,0.7785097360610962,0.3553768098354339,0.3553768098354339,1.0,1.0,-3.644042491912842,0.9677321910858154,2.6763103008270264,0.1479569226503372,0.9465903043746948,0.9465903043746948,0.0,409.10107421875,410.0,60044.609375,0.0,5306.92529296875,1.0,279.1428527832031,283.0320739746094,295.2648010253906,299.0804138183594,293.1499938964844,293.1499938964844,278.8500061035156,33457.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538984894752502,1.0,0.0,0.0,3.691467761993408,3.6914918422698975,9.092671007238096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.9990234375,0.0,1560.5562744140625,1895.4371337890625,0.0,3898.01416015625,0.9126461744308472,1.0,0.0,3.0,1.0,0.0
18111420,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7360796928405762,0.4484302103519439,0.4139662384986877,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8436699509620667,0.6899676322937012,0.4633519649505615,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8011103272438049,0.5852020978927612,0.4157889187335968,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7204127907752991,0.4175707995891571,0.4066677093505859,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6024301052093506,0.2401986271142959,1.137475848197937,284.90350341796875,284.95001220703125,300.9665832519531,292.27166748046875,298.2397155761719,297.25457763671875,284.904296875,1.0,0.7788566946983337,0.3548138737678528,0.3548138737678528,1.0,1.0,-3.646118879318237,0.966567039489746,2.679551839828491,0.1464066207408905,0.8578070998191833,0.8578070998191833,0.0,409.4054260253906,410.0,60711.9921875,0.0,5315.021484375,1.0,278.8580322265625,282.9109802246094,295.29522705078125,299.2220764160156,293.1499938964844,293.1499938964844,279.1499938964844,38585.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962371587753296,1.0,0.0,0.0,3.5793614387512207,3.579385280609131,8.548785217499244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.3583984375,0.0,1474.9593505859375,1895.4371337890625,0.0,3973.697998046875,0.8916730284690857,1.0,0.0,3.0,1.0,0.0
18111480,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7360796928405762,0.4484302103519439,0.4139662384986877,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8436699509620667,0.6899676322937012,0.4633519649505615,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8011103272438049,0.5852020978927612,0.4157889187335968,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7204127907752991,0.4175707995891571,0.4066677093505859,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6024301052093506,0.2401986271142959,1.137475848197937,284.90350341796875,284.95001220703125,300.9665832519531,292.27166748046875,298.2397155761719,297.25457763671875,284.904296875,1.0,0.7788566946983337,0.3548138737678528,0.3548138737678528,1.0,1.0,-3.646118879318237,0.966567039489746,2.679551839828491,0.1464066207408905,0.8578070998191833,0.8578070998191833,0.0,409.4054260253906,410.0,60711.9921875,0.0,5315.021484375,1.0,278.8580322265625,282.9109802246094,295.29522705078125,299.2220764160156,293.1499938964844,293.1499938964844,279.1499938964844,38585.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962371587753296,1.0,0.0,0.0,3.5793614387512207,3.579385280609131,8.548785217499244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.3583984375,0.0,1474.9593505859375,1895.4371337890625,0.0,3973.697998046875,0.8916730284690857,1.0,0.0,3.0,1.0,0.0
18111540,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7359673976898193,0.4481749832630157,0.4134657382965088,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.843866229057312,0.6903029680252075,0.4633591473102569,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8032637238502502,0.5898036956787109,0.4187601506710052,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7207553386688232,0.4181388318538666,0.4069904088973999,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6027089953422546,0.2404930144548416,1.1380946636199951,285.0017395019531,284.95001220703125,300.95001220703125,292.2580261230469,298.23760986328125,297.2598876953125,285.0009460449219,1.0,0.7792279720306396,0.354250967502594,0.354250967502594,1.0,1.0,-3.650226831436157,0.9660412073135376,2.684185743331909,0.1448197066783905,0.9460532069206238,0.9460532069206238,0.0,409.1313171386719,410.0,60025.0078125,0.0,5325.62255859375,1.0,279.141845703125,283.0327453613281,295.2381591796875,299.05194091796875,293.1499938964844,293.1499938964844,278.8500061035156,33532.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548497796058656,1.0,0.0,0.0,3.688293695449829,3.6883175373077393,9.07704077235394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.29296875,0.0,1557.5367431640625,1895.4371337890625,0.0,3906.546142578125,0.9121937155723572,1.0,0.0,3.0,1.0,0.0
18111600,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7359673976898193,0.4481749832630157,0.4134657382965088,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.843866229057312,0.6903029680252075,0.4633591473102569,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8032637238502502,0.5898036956787109,0.4187601506710052,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7207553386688232,0.4181388318538666,0.4069904088973999,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6027089953422546,0.2404930144548416,1.1380946636199951,285.0017395019531,284.95001220703125,300.95001220703125,292.2580261230469,298.23760986328125,297.2598876953125,285.0009460449219,1.0,0.7792279720306396,0.354250967502594,0.354250967502594,1.0,1.0,-3.650226831436157,0.9660412073135376,2.684185743331909,0.1448197066783905,0.9460532069206238,0.9460532069206238,0.0,409.1313171386719,410.0,60025.0078125,0.0,5325.62255859375,1.0,279.141845703125,283.0327453613281,295.2381591796875,299.05194091796875,293.1499938964844,293.1499938964844,278.8500061035156,33532.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548497796058656,1.0,0.0,0.0,3.688293695449829,3.6883175373077393,9.07704077235394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.29296875,0.0,1557.5367431640625,1895.4371337890625,0.0,3906.546142578125,0.9121937155723572,1.0,0.0,3.0,1.0,0.0
18111660,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7353717684745789,0.446823388338089,0.4125242233276367,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8435978889465332,0.6894958019256592,0.4630513191223144,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8049005270004272,0.5933414697647095,0.4214013218879699,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7207320928573608,0.4180212318897247,0.4070858061313629,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6026707887649536,0.2403873652219772,1.1382817029953003,284.90350341796875,284.95001220703125,300.9326171875,292.2442321777344,298.22784423828125,297.2553100585937,284.904296875,1.0,0.7795549631118774,0.3536836504936218,0.3536836504936218,1.0,1.0,-3.6520919799804688,0.9647900462150574,2.6873021125793457,0.1432500183582306,0.8573315143585205,0.8573315143585205,0.0,409.4440002441406,410.0,60688.31640625,0.0,5333.158203125,1.0,278.8580322265625,282.91162109375,295.2677917480469,299.19287109375,293.1499938964844,293.1499938964844,279.1499938964844,38593.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963275909423828,1.0,0.0,0.0,3.5773909091949463,3.5774145126342773,8.539374789506837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.1123046875,0.0,1472.8984375,1895.4371337890625,0.0,3981.733642578125,0.8912402391433716,1.0,0.0,3.0,1.0,0.0
18111720,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7353717684745789,0.446823388338089,0.4125242233276367,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8435978889465332,0.6894958019256592,0.4630513191223144,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8049005270004272,0.5933414697647095,0.4214013218879699,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7207320928573608,0.4180212318897247,0.4070858061313629,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6026707887649536,0.2403873652219772,1.1382817029953003,284.90350341796875,284.95001220703125,300.9326171875,292.2442321777344,298.22784423828125,297.2553100585937,284.904296875,1.0,0.7795549631118774,0.3536836504936218,0.3536836504936218,1.0,1.0,-3.6520919799804688,0.9647900462150574,2.6873021125793457,0.1432500183582306,0.8573315143585205,0.8573315143585205,0.0,409.4440002441406,410.0,60688.31640625,0.0,5333.158203125,1.0,278.8580322265625,282.91162109375,295.2677917480469,299.19287109375,293.1499938964844,293.1499938964844,279.1499938964844,38593.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963275909423828,1.0,0.0,0.0,3.5773909091949463,3.5774145126342773,8.539374789506837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.1123046875,0.0,1472.8984375,1895.4371337890625,0.0,3981.733642578125,0.8912402391433716,1.0,0.0,3.0,1.0,0.0
18111780,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7352538108825684,0.4465596079826355,0.4120181202888489,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8437556028366089,0.6897338032722473,0.462995707988739,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8070380687713623,0.5979830026626587,0.4243989288806915,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7210594415664673,0.4185641705989837,0.4073855876922607,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.602939784526825,0.2406725585460662,1.1388603448867798,285.00146484375,284.95001220703125,300.9147644042969,292.2301025390625,298.2254333496094,297.2606506347656,285.0007019042969,1.0,0.7799080610275269,0.353116363286972,0.353116363286972,1.0,1.0,-3.656041383743286,0.9641928672790528,2.6918485164642334,0.1416346430778503,0.9452958106994628,0.9452958106994628,0.0,409.1686096191406,410.0,59997.95703125,0.0,5343.30419921875,1.0,279.141845703125,283.0332336425781,295.2102966308594,299.022216796875,293.1499938964844,293.1499938964844,278.8500061035156,33539.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557660818099976,1.0,0.0,0.0,3.686131000518799,3.686155080795288,9.066399115909008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.908203125,0.0,1555.1466064453125,1895.4371337890625,0.0,3914.755859375,0.9117119312286376,1.0,0.0,3.0,1.0,0.0
18111840,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7352538108825684,0.4465596079826355,0.4120181202888489,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8437556028366089,0.6897338032722473,0.462995707988739,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8070380687713623,0.5979830026626587,0.4243989288806915,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7210594415664673,0.4185641705989837,0.4073855876922607,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.602939784526825,0.2406725585460662,1.1388603448867798,285.00146484375,284.95001220703125,300.9147644042969,292.2301025390625,298.2254333496094,297.2606506347656,285.0007019042969,1.0,0.7799080610275269,0.353116363286972,0.353116363286972,1.0,1.0,-3.656041383743286,0.9641928672790528,2.6918485164642334,0.1416346430778503,0.9452958106994628,0.9452958106994628,0.0,409.1686096191406,410.0,59997.95703125,0.0,5343.30419921875,1.0,279.141845703125,283.0332336425781,295.2102966308594,299.022216796875,293.1499938964844,293.1499938964844,278.8500061035156,33539.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557660818099976,1.0,0.0,0.0,3.686131000518799,3.686155080795288,9.066399115909008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.908203125,0.0,1555.1466064453125,1895.4371337890625,0.0,3914.755859375,0.9117119312286376,1.0,0.0,3.0,1.0,0.0
18111900,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7351498603820801,0.4459419548511505,0.4117397964000702,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8437979817390442,0.6893740296363831,0.4629677236080169,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8080401420593262,0.599818229675293,0.4258777797222137,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7212066650390625,0.4185585975646972,0.4075615704059601,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6030817031860352,0.2406676113605499,1.1393436193466189,284.8800048828125,284.95001220703125,300.9056701660156,292.222900390625,298.22100830078125,297.2590637207031,284.8788452148437,1.0,0.7801328897476196,0.3528327047824859,0.3528327047824859,1.0,1.0,-3.658238172531128,0.9639554023742676,2.6942827701568604,0.140980839729309,0.8610172867774963,0.8610172867774963,0.0,409.1383056640625,410.0,60886.0078125,0.0,5349.7041015625,1.0,278.89703369140625,282.8876647949219,295.2567443847656,299.2303771972656,293.1499938964844,293.1499938964844,278.8500061035156,37711.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620376825332642,1.0,0.0,0.0,3.6509177684783936,3.650942087173462,8.894005532056326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.2138671875,0.0,1546.9979248046875,1895.4371337890625,0.0,3970.72900390625,0.9046564102172852,1.0,0.0,3.0,1.0,0.0
18111960,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7346594929695129,0.4452044367790222,0.4110795557498932,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8434547781944275,0.6888328790664673,0.4626310169696808,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8086411356925964,0.6015461683273315,0.4270649254322052,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7210261225700378,0.418422132730484,0.4074622988700866,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6028971076011658,0.2405587136745453,1.1390222311019895,284.9032592773437,284.95001220703125,300.896484375,292.2156066894531,298.21551513671875,297.256103515625,284.9045104980469,1.0,0.7802186012268066,0.3525604009628296,0.3525604009628296,1.0,1.0,-3.657789707183838,0.9629337191581726,2.6948561668396,0.1400850117206573,0.8565557599067688,0.8565557599067688,0.0,409.4747619628906,410.0,60642.9375,0.0,5350.46484375,1.0,278.8573913574219,282.9127502441406,295.23992919921875,299.1625366210937,293.1499938964844,293.1499938964844,279.1499938964844,38761.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642513990402222,1.0,0.0,0.0,3.5725412368774414,3.5725648403167725,8.516237812727923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.7236328125,0.0,1468.9102783203125,1895.4371337890625,0.0,3990.391357421875,0.890296995639801,1.0,0.0,3.0,1.0,0.0
18112020,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7345278859138489,0.4449319243431091,0.4105603098869324,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8435671329498291,0.6889750957489014,0.4625087380409241,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8107040524482727,0.6062240600585938,0.4300807416439056,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7213322520256042,0.4189397692680359,0.4077348113059997,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6031507849693298,0.2408347278833389,1.1395516395568848,285.0011291503906,284.95001220703125,300.8778076171875,292.2008056640625,298.2130126953125,297.261474609375,285.0003662109375,1.0,0.7805524468421936,0.3520157635211944,0.3520157635211944,1.0,1.0,-3.661538362503052,0.9623405933380128,2.699197769165039,0.1385153532028198,0.9443776607513428,0.9443776607513428,0.0,409.20611572265625,410.0,59963.11328125,0.0,5360.07568359375,1.0,279.14178466796875,283.0338134765625,295.1809997558594,298.9906311035156,293.1499938964844,293.1499938964844,278.8500061035156,33545.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567083120346068,1.0,0.0,0.0,3.683414220809937,3.683438062667847,9.053039207174152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.1689453125,0.0,1552.132080078125,1895.4371337890625,0.0,3923.18994140625,0.911105215549469,1.0,0.0,3.0,1.0,0.0
18112080,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7345278859138489,0.4449319243431091,0.4105603098869324,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8435671329498291,0.6889750957489014,0.4625087380409241,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8107040524482727,0.6062240600585938,0.4300807416439056,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7213322520256042,0.4189397692680359,0.4077348113059997,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6031507849693298,0.2408347278833389,1.1395516395568848,285.0011291503906,284.95001220703125,300.8778076171875,292.2008056640625,298.2130126953125,297.261474609375,285.0003662109375,1.0,0.7805524468421936,0.3520157635211944,0.3520157635211944,1.0,1.0,-3.661538362503052,0.9623405933380128,2.699197769165039,0.1385153532028198,0.9443776607513428,0.9443776607513428,0.0,409.20611572265625,410.0,59963.11328125,0.0,5360.07568359375,1.0,279.14178466796875,283.0338134765625,295.1809997558594,298.9906311035156,293.1499938964844,293.1499938964844,278.8500061035156,33545.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567083120346068,1.0,0.0,0.0,3.683414220809937,3.683438062667847,9.053039207174152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.1689453125,0.0,1552.132080078125,1895.4371337890625,0.0,3923.18994140625,0.911105215549469,1.0,0.0,3.0,1.0,0.0
18112140,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7339209914207458,0.4435751438140869,0.4096108973026275,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.843221127986908,0.6879833936691284,0.4620781242847442,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8122493624687195,0.6098108291625977,0.4327581226825714,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.72127765417099,0.4187734425067901,0.4077838361263275,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.603092610836029,0.2407121211290359,1.1396633386611938,284.90362548828125,284.95001220703125,300.8587646484375,292.1856994628906,298.2029724121094,297.2569580078125,284.9043884277344,1.0,0.7808427214622498,0.3514711558818817,0.3514711558818817,1.0,1.0,-3.6630799770355225,0.9610517024993896,2.702028274536133,0.1369785815477371,0.8560217022895813,0.8560217022895813,0.0,409.5189514160156,410.0,60614.859375,0.0,5366.671875,1.0,278.8580627441406,282.91357421875,295.2093505859375,299.12957763671875,293.1499938964844,293.1499938964844,279.1499938964844,38610.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965153694152832,1.0,0.0,0.0,3.5713961124420166,3.5714199542999268,8.510779707648908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.3857421875,0.0,1466.5753173828125,1895.4371337890625,0.0,3998.390869140625,0.8899243474006653,1.0,0.0,3.0,1.0,0.0
18112200,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7339209914207458,0.4435751438140869,0.4096108973026275,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.843221127986908,0.6879833936691284,0.4620781242847442,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8122493624687195,0.6098108291625977,0.4327581226825714,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.72127765417099,0.4187734425067901,0.4077838361263275,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.603092610836029,0.2407121211290359,1.1396633386611938,284.90362548828125,284.95001220703125,300.8587646484375,292.1856994628906,298.2029724121094,297.2569580078125,284.9043884277344,1.0,0.7808427214622498,0.3514711558818817,0.3514711558818817,1.0,1.0,-3.6630799770355225,0.9610517024993896,2.702028274536133,0.1369785815477371,0.8560217022895813,0.8560217022895813,0.0,409.5189514160156,410.0,60614.859375,0.0,5366.671875,1.0,278.8580627441406,282.91357421875,295.2093505859375,299.12957763671875,293.1499938964844,293.1499938964844,279.1499938964844,38610.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965153694152832,1.0,0.0,0.0,3.5713961124420166,3.5714199542999268,8.510779707648908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.3857421875,0.0,1466.5753173828125,1895.4371337890625,0.0,3998.390869140625,0.8899243474006653,1.0,0.0,3.0,1.0,0.0
18112260,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.733790934085846,0.443293809890747,0.40909343957901,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8433033227920532,0.6880324482917786,0.4619012475013733,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8142668008804321,0.6145204901695251,0.4358007609844208,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7215750217437744,0.4192668795585632,0.4080386459827423,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6033427715301514,0.2409800738096237,1.1401686668395996,285.0009155273437,284.95001220703125,300.8393859863281,292.1703186035156,298.2004089355469,297.2623291015625,285.0001220703125,1.0,0.781160295009613,0.3509597778320312,0.3509597778320312,1.0,1.0,-3.6667191982269287,0.9605222940444946,2.706197023391724,0.1354991048574447,0.943317413330078,0.943317413330078,0.0,409.2417602539063,410.0,59920.6171875,0.0,5375.92138671875,1.0,279.14178466796875,283.03466796875,295.1504821777344,298.9572448730469,293.1499938964844,293.1499938964844,278.8500061035156,33549.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576371908187866,1.0,0.0,0.0,3.679989099502564,3.6800129413604736,9.036211281454598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.181640625,0.0,1548.3050537109375,1895.4371337890625,0.0,3931.495849609375,0.9103372693061828,1.0,0.0,3.0,1.0,0.0
18112320,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.733790934085846,0.443293809890747,0.40909343957901,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8433033227920532,0.6880324482917786,0.4619012475013733,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8142668008804321,0.6145204901695251,0.4358007609844208,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7215750217437744,0.4192668795585632,0.4080386459827423,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6033427715301514,0.2409800738096237,1.1401686668395996,285.0009155273437,284.95001220703125,300.8393859863281,292.1703186035156,298.2004089355469,297.2623291015625,285.0001220703125,1.0,0.781160295009613,0.3509597778320312,0.3509597778320312,1.0,1.0,-3.6667191982269287,0.9605222940444946,2.706197023391724,0.1354991048574447,0.943317413330078,0.943317413330078,0.0,409.2417602539063,410.0,59920.6171875,0.0,5375.92138671875,1.0,279.14178466796875,283.03466796875,295.1504821777344,298.9572448730469,293.1499938964844,293.1499938964844,278.8500061035156,33549.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576371908187866,1.0,0.0,0.0,3.679989099502564,3.6800129413604736,9.036211281454598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.181640625,0.0,1548.3050537109375,1895.4371337890625,0.0,3931.495849609375,0.9103372693061828,1.0,0.0,3.0,1.0,0.0
18112380,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7331786751747131,0.4419350624084472,0.408140629529953,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8429202437400818,0.6869528293609619,0.4614120721817016,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.815772294998169,0.618126392364502,0.4384925067424774,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7215057015419006,0.4190775156021118,0.4080657660961151,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.603275716304779,0.2408500760793686,1.1402477025985718,284.9037780761719,284.95001220703125,300.8196716308594,292.1547241210937,298.1903381347656,297.2578430175781,284.9045104980469,1.0,0.7814330458641052,0.3504483699798584,0.3504483699798584,1.0,1.0,-3.6681079864501953,0.9592893719673156,2.7088184356689453,0.1340517848730087,0.8552336692810059,0.8552336692810059,0.0,409.55462646484375,410.0,60567.171875,0.0,5382.068359375,1.0,278.85809326171875,282.91485595703125,295.1783752441406,299.09539794921875,293.1499938964844,293.1499938964844,279.1499938964844,38615.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660851955413818,1.0,0.0,0.0,3.567492961883545,3.567516565322876,8.492187362207915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.1171875,0.0,1462.42333984375,1895.4371337890625,0.0,4006.640869140625,0.8890631198883057,1.0,0.0,3.0,1.0,0.0
18112440,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7331786751747131,0.4419350624084472,0.408140629529953,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8429202437400818,0.6869528293609619,0.4614120721817016,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.815772294998169,0.618126392364502,0.4384925067424774,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7215057015419006,0.4190775156021118,0.4080657660961151,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.603275716304779,0.2408500760793686,1.1402477025985718,284.9037780761719,284.95001220703125,300.8196716308594,292.1547241210937,298.1903381347656,297.2578430175781,284.9045104980469,1.0,0.7814330458641052,0.3504483699798584,0.3504483699798584,1.0,1.0,-3.6681079864501953,0.9592893719673156,2.7088184356689453,0.1340517848730087,0.8552336692810059,0.8552336692810059,0.0,409.55462646484375,410.0,60567.171875,0.0,5382.068359375,1.0,278.85809326171875,282.91485595703125,295.1783752441406,299.09539794921875,293.1499938964844,293.1499938964844,279.1499938964844,38615.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660851955413818,1.0,0.0,0.0,3.567492961883545,3.567516565322876,8.492187362207915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.1171875,0.0,1462.42333984375,1895.4371337890625,0.0,4006.640869140625,0.8890631198883057,1.0,0.0,3.0,1.0,0.0
18112500,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7329308986663818,0.4417332708835602,0.4077024757862091,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8427668809890747,0.6868559122085571,0.4611571729183197,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8165862560272217,0.6204404830932617,0.4398808479309082,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7214947938919067,0.4192518889904022,0.4080549776554107,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6032432913780212,0.2409305274486541,1.14010488986969,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.1885070800781,297.2598876953125,285.0123291015625,1.0,0.7815191745758057,0.3501926958560943,0.3501926958560943,1.0,1.0,-3.6686208248138414,0.9586225152015686,2.709998369216919,0.1331756114959716,0.9303739070892334,0.9303739070892334,0.0,409.5872802734375,410.0,59753.1953125,0.0,5383.8369140625,1.0,279.0997619628906,283.0451354980469,295.11834716796875,298.8795166015625,293.1499938964844,293.1499938964844,279.1499938964844,34180.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604271054267884,1.0,0.0,0.0,3.6144790649414062,3.614502429962158,8.717355512999347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.4833984375,0.0,1480.530029296875,1895.4371337890625,0.0,3956.39208984375,0.8975782990455627,1.0,0.0,3.0,1.0,0.0
18112560,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7330356240272522,0.4416454434394836,0.4076108634471893,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8429589867591858,0.6869105100631714,0.4611717164516449,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8177424669265747,0.6228653192520142,0.4415485560894012,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7217828035354614,0.4195463955402374,0.4082942605018616,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6035115122795105,0.2411094903945922,1.1407071352005005,285.0005187988281,284.95001220703125,300.7996826171875,292.1388854980469,298.18768310546875,297.26324462890625,284.9994506835937,1.0,0.7817318439483643,0.3499396741390228,0.3499396741390228,1.0,1.0,-3.671552181243897,0.9587058424949646,2.712846279144287,0.1325583755970001,0.9420779943466188,0.9420779943466188,0.0,409.2837219238281,410.0,59872.20703125,0.0,5390.7900390625,1.0,279.1427307128906,283.03521728515625,295.1181335449219,298.9218444824219,293.1499938964844,293.1499938964844,278.8500061035156,33482.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958512544631958,1.0,0.0,0.0,3.6777615547180176,3.677785396575928,9.02527460766578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.4990234375,0.0,1545.291259765625,1895.4371337890625,0.0,3939.3154296875,0.9095752239227296,1.0,0.0,3.0,1.0,0.0
18112620,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.732425332069397,0.4402846992015838,0.4066618382930755,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8425467610359192,0.6857457756996155,0.4606306254863739,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8192239999771118,0.6264867186546326,0.4442579746246338,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7217046022415161,0.4193345606327057,0.4083040356636047,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6034412980079651,0.2409726828336715,1.14076566696167,284.9039306640625,284.95001220703125,300.7794494628906,292.1228332519531,298.17755126953125,297.2587585449219,284.9046630859375,1.0,0.7819886803627014,0.3494336903095245,0.3494336903095245,1.0,1.0,-3.6728322505950928,0.9574528932571412,2.715379238128662,0.1311175525188446,0.854363739490509,0.854363739490509,0.0,409.58929443359375,410.0,60512.44921875,0.0,5396.57373046875,1.0,278.858154296875,282.9162902832031,295.146484375,299.0598449707031,293.1499938964844,293.1499938964844,279.1499938964844,38619.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670026302337646,1.0,0.0,0.0,3.563058853149414,3.563082695007324,8.471090495731914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.990234375,0.0,1457.70849609375,1895.4371337890625,0.0,4014.75634765625,0.888086199760437,1.0,0.0,3.0,1.0,0.0
18112680,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.732425332069397,0.4402846992015838,0.4066618382930755,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8425467610359192,0.6857457756996155,0.4606306254863739,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8192239999771118,0.6264867186546326,0.4442579746246338,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7217046022415161,0.4193345606327057,0.4083040356636047,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6034412980079651,0.2409726828336715,1.14076566696167,284.9039306640625,284.95001220703125,300.7794494628906,292.1228332519531,298.17755126953125,297.2587585449219,284.9046630859375,1.0,0.7819886803627014,0.3494336903095245,0.3494336903095245,1.0,1.0,-3.6728322505950928,0.9574528932571412,2.715379238128662,0.1311175525188446,0.854363739490509,0.854363739490509,0.0,409.58929443359375,410.0,60512.44921875,0.0,5396.57373046875,1.0,278.858154296875,282.9162902832031,295.146484375,299.0598449707031,293.1499938964844,293.1499938964844,279.1499938964844,38619.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670026302337646,1.0,0.0,0.0,3.563058853149414,3.563082695007324,8.471090495731914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.990234375,0.0,1457.70849609375,1895.4371337890625,0.0,4014.75634765625,0.888086199760437,1.0,0.0,3.0,1.0,0.0
18112740,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7322824597358704,0.4399849474430084,0.4061327874660492,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.842555820941925,0.6856134533882141,0.4603382050991058,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8211703300476074,0.6312490701675415,0.4473353624343872,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.721972644329071,0.4197792708873749,0.4085153639316559,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6036737561225891,0.2412245571613311,1.1412054300308228,285.0002746582031,284.95001220703125,300.7590026855469,292.10662841796875,298.1747741699219,297.2641296386719,284.9994812011719,1.0,0.7822723388671875,0.3489276766777038,0.3489276766777038,1.0,1.0,-3.676169395446777,0.9568400382995604,2.719329357147217,0.1296216994524002,0.9408395290374756,0.9408395290374756,0.0,409.3120422363281,410.0,59816.93359375,0.0,5404.9501953125,1.0,279.1417236328125,283.0365295410156,295.0867004394531,298.886474609375,293.1499938964844,293.1499938964844,278.8500061035156,33554.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594727754592896,1.0,0.0,0.0,3.671796560287476,3.6718204021453857,8.996022415885818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.1611328125,0.0,1539.1502685546875,1895.4371337890625,0.0,3947.884521484375,0.9084974527359008,1.0,0.0,3.0,1.0,0.0
