time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112800,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7322824597358704,0.4399849474430084,0.4061327874660492,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.842555820941925,0.6856134533882141,0.4603382050991058,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8211703300476074,0.6312490701675415,0.4473353624343872,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.721972644329071,0.4197792708873749,0.4085153639316559,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6036737561225891,0.2412245571613311,1.1412054300308228,285.0002746582031,284.95001220703125,300.7590026855469,292.10662841796875,298.1747741699219,297.2641296386719,284.9994812011719,1.0,0.7822723388671875,0.3489276766777038,0.3489276766777038,1.0,1.0,-3.676169395446777,0.9568400382995604,2.719329357147217,0.1296216994524002,0.9408395290374756,0.9408395290374756,0.0,409.3120422363281,410.0,59816.93359375,0.0,5404.9501953125,1.0,279.1417236328125,283.0365295410156,295.0867004394531,298.886474609375,293.1499938964844,293.1499938964844,278.8500061035156,33554.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594727754592896,1.0,0.0,0.0,3.671796560287476,3.6718204021453857,8.996022415885818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.1611328125,0.0,1539.1502685546875,1895.4371337890625,0.0,3947.884521484375,0.9084974527359008,1.0,0.0,3.0,1.0,0.0
18112860,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7316585183143616,0.4386222958564758,0.4051725268363952,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8420999646186829,0.684363603591919,0.4597349762916565,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.822619616985321,0.634883463382721,0.4500482976436615,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7218732237815857,0.4195441603660583,0.4084983468055725,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6035885214805603,0.241080105304718,1.141218900680542,284.9040832519531,284.95001220703125,300.73834228515625,292.0902709960937,298.16455078125,297.2596435546875,284.9048156738281,1.0,0.782509982585907,0.3484183847904205,0.3484183847904205,1.0,1.0,-3.677246570587158,0.955510914325714,2.721735715866089,0.1281463205814361,0.8533634543418884,0.8533634543418884,0.0,409.6257934570313,410.0,60451.4921875,0.0,5410.18212890625,1.0,278.858154296875,282.9178161621094,295.1138916015625,299.0231628417969,293.1499938964844,293.1499938964844,279.1499938964844,38626.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679147005081176,1.0,0.0,0.0,3.5581634044647217,3.5581870079040527,8.447828463431506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.09814453125,0.0,1452.5303955078125,1895.4371337890625,0.0,4022.81591796875,0.8870052099227905,1.0,0.0,3.0,1.0,0.0
18112920,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7316585183143616,0.4386222958564758,0.4051725268363952,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8420999646186829,0.684363603591919,0.4597349762916565,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.822619616985321,0.634883463382721,0.4500482976436615,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7218732237815857,0.4195441603660583,0.4084983468055725,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6035885214805603,0.241080105304718,1.141218900680542,284.9040832519531,284.95001220703125,300.73834228515625,292.0902709960937,298.16455078125,297.2596435546875,284.9048156738281,1.0,0.782509982585907,0.3484183847904205,0.3484183847904205,1.0,1.0,-3.677246570587158,0.955510914325714,2.721735715866089,0.1281463205814361,0.8533634543418884,0.8533634543418884,0.0,409.6257934570313,410.0,60451.4921875,0.0,5410.18212890625,1.0,278.858154296875,282.9178161621094,295.1138916015625,299.0231628417969,293.1499938964844,293.1499938964844,279.1499938964844,38626.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679147005081176,1.0,0.0,0.0,3.5581634044647217,3.5581870079040527,8.447828463431506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.09814453125,0.0,1452.5303955078125,1895.4371337890625,0.0,4022.81591796875,0.8870052099227905,1.0,0.0,3.0,1.0,0.0
18112980,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7315099239349365,0.4383140802383423,0.4046385586261749,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.842073380947113,0.6841418743133545,0.459385871887207,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8245448470115662,0.6396681070327759,0.4531404674053192,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7221272587776184,0.4199649691581726,0.4086883664131164,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6038128137588501,0.2413243353366851,1.141627311706543,284.9999389648437,284.95001220703125,300.717529296875,292.0737609863281,298.1617126464844,297.2650451660156,284.9991455078125,1.0,0.7827764749526978,0.3479090631008148,0.3479090631008148,1.0,1.0,-3.6804349422454834,0.9548364877700806,2.7255985736846924,0.1266221404075622,0.9394014477729796,0.9394014477729796,0.0,409.3476257324219,410.0,59755.640625,0.0,5418.119140625,1.0,279.1416931152344,283.0376281738281,295.0537414550781,298.8493957519531,293.1499938964844,293.1499938964844,278.8500061035156,33557.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603654742240906,1.0,0.0,0.0,3.666958332061768,3.6669821739196777,8.972330647338822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.203125,0.0,1533.7589111328125,1895.4371337890625,0.0,3955.843017578125,0.9074112176895142,1.0,0.0,3.0,1.0,0.0
18113040,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7315099239349365,0.4383140802383423,0.4046385586261749,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.842073380947113,0.6841418743133545,0.459385871887207,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8245448470115662,0.6396681070327759,0.4531404674053192,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7221272587776184,0.4199649691581726,0.4086883664131164,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6038128137588501,0.2413243353366851,1.141627311706543,284.9999389648437,284.95001220703125,300.717529296875,292.0737609863281,298.1617126464844,297.2650451660156,284.9991455078125,1.0,0.7827764749526978,0.3479090631008148,0.3479090631008148,1.0,1.0,-3.6804349422454834,0.9548364877700806,2.7255985736846924,0.1266221404075622,0.9394014477729796,0.9394014477729796,0.0,409.3476257324219,410.0,59755.640625,0.0,5418.119140625,1.0,279.1416931152344,283.0376281738281,295.0537414550781,298.8493957519531,293.1499938964844,293.1499938964844,278.8500061035156,33557.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603654742240906,1.0,0.0,0.0,3.666958332061768,3.6669821739196777,8.972330647338822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.203125,0.0,1533.7589111328125,1895.4371337890625,0.0,3955.843017578125,0.9074112176895142,1.0,0.0,3.0,1.0,0.0
18113100,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7313865423202515,0.437684416770935,0.4043430685997009,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8420189023017883,0.6835570335388184,0.4592078328132629,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8254473805427551,0.6415372490882874,0.4546544849872589,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.722233772277832,0.4198974370956421,0.4088063538074493,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.603929340839386,0.2412989139556884,1.142021894454956,284.88018798828125,284.95001220703125,300.70709228515625,292.06549072265625,298.15704345703125,297.2633972167969,284.8793029785156,1.0,0.7829563617706299,0.3476544320583343,0.3476544320583343,1.0,1.0,-3.68221926689148,0.954550325870514,2.7276690006256104,0.12601138651371,0.8558565974235535,0.8558565974235535,0.0,409.3211364746094,410.0,60615.69921875,0.0,5423.359375,1.0,278.8978881835937,282.8945007324219,295.0991516113281,299.054443359375,293.1499938964844,293.1499938964844,278.8500061035156,37860.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666295647621156,1.0,0.0,0.0,3.6289584636688232,3.628982543945313,8.787337151261454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.607421875,0.0,1523.7283935546875,1895.4371337890625,0.0,4011.45751953125,0.8997753262519836,1.0,0.0,3.0,1.0,0.0
18113160,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7308876514434814,0.4369489550590515,0.4036820530891418,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8415887355804443,0.6828075051307678,0.4587316513061523,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8259823322296143,0.6433112621307373,0.4558670222759247,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7220193147659302,0.4197076261043548,0.4086546003818512,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6037249565124512,0.241173580288887,1.1416233777999878,284.9041442871094,284.95001220703125,300.69659423828125,292.05718994140625,298.1514587402344,297.26055908203125,284.9053955078125,1.0,0.7829983830451965,0.347411572933197,0.347411572933197,1.0,1.0,-3.6814045906066895,0.9535064101219176,2.727898120880127,0.1251723766326904,0.8521936535835266,0.8521936535835266,0.0,409.65435791015625,410.0,60369.296875,0.0,5422.98828125,1.0,278.8575134277344,282.91998291015625,295.0815124511719,298.9859313964844,293.1499938964844,293.1499938964844,279.1499938964844,38808.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968840718269348,1.0,0.0,0.0,3.5502517223358154,3.5502753257751465,8.410302712036355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.26318359375,0.0,1445.435302734375,1895.4371337890625,0.0,4030.98974609375,0.8854188919067383,1.0,0.0,3.0,1.0,0.0
18113220,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7307251691818237,0.4366323351860046,0.4031353890895843,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8415188193321228,0.6824967265129089,0.4583205878734588,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8278849720954895,0.6481159329414368,0.4589655697345733,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7222530841827393,0.4201045334339142,0.4088188707828522,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6039353609085083,0.2414102107286453,1.141990303993225,284.9995422363281,284.95001220703125,300.6755676269531,292.0404968261719,298.148681640625,297.26593017578125,284.998779296875,1.0,0.7832463979721069,0.3469258546829223,0.3469258546829223,1.0,1.0,-3.6843979358673096,0.9528443813323976,2.731553554534912,0.1237015202641487,0.9378807544708252,0.9378807544708252,0.0,409.3837890625,410.0,59689.7890625,0.0,5430.3955078125,1.0,279.1416320800781,283.03875732421875,295.0204162597656,298.81158447265625,293.1499938964844,293.1499938964844,278.8500061035156,33559.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612392783164978,1.0,0.0,0.0,3.6617956161499023,3.661819458007813,8.947083642851794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.5712890625,0.0,1528.013916015625,1895.4371337890625,0.0,3963.625244140625,0.9062515497207642,1.0,0.0,3.0,1.0,0.0
18113280,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7307251691818237,0.4366323351860046,0.4031353890895843,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8415188193321228,0.6824967265129089,0.4583205878734588,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8278849720954895,0.6481159329414368,0.4589655697345733,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7222530841827393,0.4201045334339142,0.4088188707828522,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6039353609085083,0.2414102107286453,1.141990303993225,284.9995422363281,284.95001220703125,300.6755676269531,292.0404968261719,298.148681640625,297.26593017578125,284.998779296875,1.0,0.7832463979721069,0.3469258546829223,0.3469258546829223,1.0,1.0,-3.6843979358673096,0.9528443813323976,2.731553554534912,0.1237015202641487,0.9378807544708252,0.9378807544708252,0.0,409.3837890625,410.0,59689.7890625,0.0,5430.3955078125,1.0,279.1416320800781,283.03875732421875,295.0204162597656,298.81158447265625,293.1499938964844,293.1499938964844,278.8500061035156,33559.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612392783164978,1.0,0.0,0.0,3.6617956161499023,3.661819458007813,8.947083642851794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.5712890625,0.0,1528.013916015625,1895.4371337890625,0.0,3963.625244140625,0.9062515497207642,1.0,0.0,3.0,1.0,0.0
18113340,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7300899028778076,0.4352671802043915,0.4021685123443603,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.840991735458374,0.6810805201530457,0.4576052725315094,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8293007612228394,0.6517686247825623,0.4616921544075012,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7221246957778931,0.4198253154754638,0.4087587594985962,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6038332581520081,0.2412527352571487,1.141942858695984,284.9045104980469,284.95001220703125,300.6544494628906,292.0237731933594,298.138427734375,297.2614440917969,284.9052124023437,1.0,0.7834486365318298,0.3464401662349701,0.3464401662349701,1.0,1.0,-3.6851654052734375,0.9514906406402588,2.7336747646331787,0.1222696378827095,0.8511995077133179,0.8511995077133179,0.0,409.69732666015625,410.0,60312.73828125,0.0,5434.701171875,1.0,278.8582458496094,282.92138671875,295.0473327636719,298.9472351074219,293.1499938964844,293.1499938964844,279.1499938964844,38633.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696616530418396,1.0,0.0,0.0,3.547005176544189,3.5470285415649414,8.394927135668695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.4755859375,0.0,1440.71875,1895.4371337890625,0.0,4038.2275390625,0.8845410943031311,1.0,0.0,3.0,1.0,0.0
18113400,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7300899028778076,0.4352671802043915,0.4021685123443603,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.840991735458374,0.6810805201530457,0.4576052725315094,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8293007612228394,0.6517686247825623,0.4616921544075012,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7221246957778931,0.4198253154754638,0.4087587594985962,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6038332581520081,0.2412527352571487,1.141942858695984,284.9045104980469,284.95001220703125,300.6544494628906,292.0237731933594,298.138427734375,297.2614440917969,284.9052124023437,1.0,0.7834486365318298,0.3464401662349701,0.3464401662349701,1.0,1.0,-3.6851654052734375,0.9514906406402588,2.7336747646331787,0.1222696378827095,0.8511995077133179,0.8511995077133179,0.0,409.69732666015625,410.0,60312.73828125,0.0,5434.701171875,1.0,278.8582458496094,282.92138671875,295.0473327636719,298.9472351074219,293.1499938964844,293.1499938964844,279.1499938964844,38633.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696616530418396,1.0,0.0,0.0,3.547005176544189,3.5470285415649414,8.394927135668695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.4755859375,0.0,1440.71875,1895.4371337890625,0.0,4038.2275390625,0.8845410943031311,1.0,0.0,3.0,1.0,0.0
18113460,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7299291491508484,0.4349410235881805,0.4016240835189819,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8408939838409424,0.6806818842887878,0.457144170999527,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8312011957168579,0.6565885543823242,0.4648076295852661,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7223508358001709,0.420198529958725,0.4089068472385406,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6040419340133667,0.2414825409650802,1.142293930053711,284.999267578125,284.95001220703125,300.6333312988281,292.00701904296875,298.1357421875,297.2668151855469,284.9985046386719,1.0,0.7836810946464539,0.3459871411323547,0.3459871411323547,1.0,1.0,-3.688057661056519,0.9508964419364928,2.737161159515381,0.1208927109837532,0.936334788799286,0.936334788799286,0.0,409.4183654785156,410.0,59619.65625,0.0,5441.76025390625,1.0,279.1416015625,283.04010009765625,294.98681640625,298.7732238769531,293.1499938964844,293.1499938964844,278.8500061035156,33557.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620785117149352,1.0,0.0,0.0,3.656196832656861,3.656220436096192,8.9197442321165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.3876953125,0.0,1521.7705078125,1895.4371337890625,0.0,3971.09228515625,0.9049912691116332,1.0,0.0,3.0,1.0,0.0
18113520,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7299291491508484,0.4349410235881805,0.4016240835189819,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8408939838409424,0.6806818842887878,0.457144170999527,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8312011957168579,0.6565885543823242,0.4648076295852661,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7223508358001709,0.420198529958725,0.4089068472385406,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6040419340133667,0.2414825409650802,1.142293930053711,284.999267578125,284.95001220703125,300.6333312988281,292.00701904296875,298.1357421875,297.2668151855469,284.9985046386719,1.0,0.7836810946464539,0.3459871411323547,0.3459871411323547,1.0,1.0,-3.688057661056519,0.9508964419364928,2.737161159515381,0.1208927109837532,0.936334788799286,0.936334788799286,0.0,409.4183654785156,410.0,59619.65625,0.0,5441.76025390625,1.0,279.1416015625,283.04010009765625,294.98681640625,298.7732238769531,293.1499938964844,293.1499938964844,278.8500061035156,33557.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620785117149352,1.0,0.0,0.0,3.656196832656861,3.656220436096192,8.9197442321165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.3876953125,0.0,1521.7705078125,1895.4371337890625,0.0,3971.09228515625,0.9049912691116332,1.0,0.0,3.0,1.0,0.0
18113580,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.72928786277771,0.4335742592811584,0.4006536900997162,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8403324484825134,0.6791856288909912,0.4563747942447662,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8326051235198975,0.6602458953857422,0.4675379693508148,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7222082614898682,0.4198976457118988,0.4088257253170013,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6039321422576904,0.241319254040718,1.1422195434570312,284.90478515625,284.95001220703125,300.6121520996094,291.9902648925781,298.1256103515625,297.2623291015625,284.9054870605469,1.0,0.7838661670684814,0.3455341160297394,0.3455341160297394,1.0,1.0,-3.688675165176392,0.9496009945869446,2.7390739917755127,0.1195525974035263,0.8500728011131287,0.8500728011131287,0.0,409.7320251464844,410.0,60237.72265625,0.0,5445.6142578125,1.0,278.8582763671875,282.9233093261719,295.0137634277344,298.9086303710937,293.1499938964844,293.1499938964844,279.1499938964844,38632.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970496654510498,1.0,0.0,0.0,3.540973424911499,3.54099702835083,8.366400265913398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.09814453125,0.0,1434.33203125,1895.4371337890625,0.0,4045.582275390625,0.8832058906555176,1.0,0.0,3.0,1.0,0.0
18113640,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.72928786277771,0.4335742592811584,0.4006536900997162,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8403324484825134,0.6791856288909912,0.4563747942447662,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8326051235198975,0.6602458953857422,0.4675379693508148,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7222082614898682,0.4198976457118988,0.4088257253170013,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6039321422576904,0.241319254040718,1.1422195434570312,284.90478515625,284.95001220703125,300.6121520996094,291.9902648925781,298.1256103515625,297.2623291015625,284.9054870605469,1.0,0.7838661670684814,0.3455341160297394,0.3455341160297394,1.0,1.0,-3.688675165176392,0.9496009945869446,2.7390739917755127,0.1195525974035263,0.8500728011131287,0.8500728011131287,0.0,409.7320251464844,410.0,60237.72265625,0.0,5445.6142578125,1.0,278.8582763671875,282.9233093261719,295.0137634277344,298.9086303710937,293.1499938964844,293.1499938964844,279.1499938964844,38632.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970496654510498,1.0,0.0,0.0,3.540973424911499,3.54099702835083,8.366400265913398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.09814453125,0.0,1434.33203125,1895.4371337890625,0.0,4045.582275390625,0.8832058906555176,1.0,0.0,3.0,1.0,0.0
18113700,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7290295362472534,0.4333545565605163,0.4002098143100738,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8400952816009521,0.6788731217384338,0.4559849202632904,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8333794474601746,0.662612795829773,0.4689545035362243,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7221653461456299,0.4200150370597839,0.4087648391723633,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6038824319839478,0.2413824647665023,1.142008662223816,285.0106506347656,284.95001220703125,300.6015930175781,291.9818725585937,298.1238098144531,297.2644348144531,285.0112609863281,1.0,0.7839106917381287,0.3453076183795929,0.3453076183795929,1.0,1.0,-3.688840866088867,0.9489153027534484,2.7399256229400635,0.1187355518341064,0.923969030380249,0.923969030380249,0.0,409.7603759765625,410.0,59431.74609375,0.0,5446.314453125,1.0,279.09912109375,283.051513671875,294.9531555175781,298.6927490234375,293.1499938964844,293.1499938964844,279.1499938964844,34153.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648117423057556,1.0,0.0,0.0,3.588831663131714,3.5888547897338867,8.594082032686856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.78515625,0.0,1452.59375,1895.4371337890625,0.0,3995.3603515625,0.8918298482894897,1.0,0.0,3.0,1.0,0.0
18113760,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7291138172149658,0.4332394599914551,0.4000972211360931,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.840193510055542,0.6787016987800598,0.4558547735214233,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8344921469688416,0.6650792360305786,0.4706560671329498,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7224148511886597,0.4202468693256378,0.4089484810829162,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.604127824306488,0.2415416985750198,1.1425316333770752,284.9987487792969,284.95001220703125,300.5910339355469,291.9735107421875,298.1229553222656,297.2677001953125,284.9977111816406,1.0,0.7840802669525146,0.3450841605663299,0.3450841605663299,1.0,1.0,-3.6913769245147705,0.9489578008651732,2.742419004440308,0.1181671917438507,0.934612274169922,0.934612274169922,0.0,409.4596252441406,410.0,59547.2734375,0.0,5452.14599609375,1.0,279.1425170898437,283.0409851074219,294.9523620605469,298.7340393066406,293.1499938964844,293.1499938964844,278.8500061035156,33484.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628480672836304,1.0,0.0,0.0,3.652127742767334,3.652151346206665,8.899901899894758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.140625,0.0,1516.7034912109375,1895.4371337890625,0.0,3977.932861328125,0.9038050770759584,1.0,0.0,3.0,1.0,0.0
18113820,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7284737229347229,0.4318710267543793,0.3991302847862243,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8396056294441223,0.6771289110183716,0.4550383985042572,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8358929753303528,0.6687363386154175,0.4733932912349701,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7222639322280884,0.419924795627594,0.408850759267807,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6040158867835999,0.2413731068372726,1.142441987991333,284.9050598144531,284.95001220703125,300.5699462890625,291.956787109375,298.11285400390625,297.26318359375,284.9057312011719,1.0,0.7842495441436768,0.3446372747421264,0.3446372747421264,1.0,1.0,-3.691887855529785,0.9476476311683656,2.7442402839660645,0.1168393865227699,0.8489090204238892,0.8489090204238892,0.0,409.7658996582031,410.0,60158.8125,0.0,5455.63427734375,1.0,278.8583679199219,282.9253234863281,294.9802551269531,298.8697814941406,293.1499938964844,293.1499938964844,279.1499938964844,38633.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712992310523988,1.0,0.0,0.0,3.534655332565308,3.53467869758606,8.336570544997812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.3701171875,0.0,1427.666259765625,1895.4371337890625,0.0,4052.643798828125,0.8818102478981018,1.0,0.0,3.0,1.0,0.0
18113880,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7284737229347229,0.4318710267543793,0.3991302847862243,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8396056294441223,0.6771289110183716,0.4550383985042572,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8358929753303528,0.6687363386154175,0.4733932912349701,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7222639322280884,0.419924795627594,0.408850759267807,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6040158867835999,0.2413731068372726,1.142441987991333,284.9050598144531,284.95001220703125,300.5699462890625,291.956787109375,298.11285400390625,297.26318359375,284.9057312011719,1.0,0.7842495441436768,0.3446372747421264,0.3446372747421264,1.0,1.0,-3.691887855529785,0.9476476311683656,2.7442402839660645,0.1168393865227699,0.8489090204238892,0.8489090204238892,0.0,409.7658996582031,410.0,60158.8125,0.0,5455.63427734375,1.0,278.8583679199219,282.9253234863281,294.9802551269531,298.8697814941406,293.1499938964844,293.1499938964844,279.1499938964844,38633.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712992310523988,1.0,0.0,0.0,3.534655332565308,3.53467869758606,8.336570544997812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.3701171875,0.0,1427.666259765625,1895.4371337890625,0.0,4052.643798828125,0.8818102478981018,1.0,0.0,3.0,1.0,0.0
18113940,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7282993197441101,0.4315256774425506,0.3985742330551147,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8394394516944885,0.6765628457069397,0.4544714689254761,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8377809524536133,0.6735751032829285,0.476521223783493,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.722461998462677,0.4202503263950348,0.4089571237564087,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6042093634605408,0.241589143872261,1.1427404880523682,284.9985656738281,284.95001220703125,300.5489501953125,291.9401550292969,298.1102600097656,297.2685241699219,284.997802734375,1.0,0.7844488024711609,0.344190388917923,0.344190388917923,1.0,1.0,-3.694485664367676,0.9469797015190125,2.7475059032440186,0.1154570430517196,0.9330545663833618,0.9330545663833618,0.0,409.4876098632813,410.0,59469.875,0.0,5461.82080078125,1.0,279.1415100097656,283.04278564453125,294.9197692871094,298.69598388671875,293.1499938964844,293.1499938964844,278.8500061035156,33555.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636825919151306,1.0,0.0,0.0,3.644396305084229,3.64441990852356,8.862260187925131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.88671875,0.0,1508.6834716796875,1895.4371337890625,0.0,3985.343994140625,0.9023364186286926,1.0,0.0,3.0,1.0,0.0
18114000,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7282993197441101,0.4315256774425506,0.3985742330551147,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8394394516944885,0.6765628457069397,0.4544714689254761,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8377809524536133,0.6735751032829285,0.476521223783493,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.722461998462677,0.4202503263950348,0.4089571237564087,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6042093634605408,0.241589143872261,1.1427404880523682,284.9985656738281,284.95001220703125,300.5489501953125,291.9401550292969,298.1102600097656,297.2685241699219,284.997802734375,1.0,0.7844488024711609,0.344190388917923,0.344190388917923,1.0,1.0,-3.694485664367676,0.9469797015190125,2.7475059032440186,0.1154570430517196,0.9330545663833618,0.9330545663833618,0.0,409.4876098632813,410.0,59469.875,0.0,5461.82080078125,1.0,279.1415100097656,283.04278564453125,294.9197692871094,298.69598388671875,293.1499938964844,293.1499938964844,278.8500061035156,33555.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636825919151306,1.0,0.0,0.0,3.644396305084229,3.64441990852356,8.862260187925131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.88671875,0.0,1508.6834716796875,1895.4371337890625,0.0,3985.343994140625,0.9023364186286926,1.0,0.0,3.0,1.0,0.0
18114060,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7276453971862793,0.4301560223102569,0.3975965976715088,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.838812530040741,0.6749173998832703,0.4536002576351166,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8391643166542053,0.6772282719612122,0.4792495667934418,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7222908735275269,0.4199065864086151,0.4088337421417236,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6040840148925781,0.2414144575595855,1.1426116228103638,284.9053039550781,284.95001220703125,300.5280456542969,291.9236145019531,298.1001892089844,297.26397705078125,284.90594482421875,1.0,0.7845993638038635,0.3437414169311523,0.3437414169311523,1.0,1.0,-3.69480037689209,0.9456014037132264,2.749199151992798,0.1141024231910705,0.8476663827896118,0.8476663827896118,0.0,409.8013610839844,410.0,60076.81640625,0.0,5464.76171875,1.0,278.8583984375,282.9273681640625,294.9469909667969,298.8309631347656,293.1499938964844,293.1499938964844,279.1499938964844,38634.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720770120620728,1.0,0.0,0.0,3.528137683868408,3.52816104888916,8.305855203616375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.40478515625,0.0,1420.82373046875,1895.4371337890625,0.0,4059.480224609375,0.8803674578666687,1.0,0.0,3.0,1.0,0.0
18114120,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7276453971862793,0.4301560223102569,0.3975965976715088,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.838812530040741,0.6749173998832703,0.4536002576351166,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8391643166542053,0.6772282719612122,0.4792495667934418,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7222908735275269,0.4199065864086151,0.4088337421417236,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6040840148925781,0.2414144575595855,1.1426116228103638,284.9053039550781,284.95001220703125,300.5280456542969,291.9236145019531,298.1001892089844,297.26397705078125,284.90594482421875,1.0,0.7845993638038635,0.3437414169311523,0.3437414169311523,1.0,1.0,-3.69480037689209,0.9456014037132264,2.749199151992798,0.1141024231910705,0.8476663827896118,0.8476663827896118,0.0,409.8013610839844,410.0,60076.81640625,0.0,5464.76171875,1.0,278.8583984375,282.9273681640625,294.9469909667969,298.8309631347656,293.1499938964844,293.1499938964844,279.1499938964844,38634.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720770120620728,1.0,0.0,0.0,3.528137683868408,3.52816104888916,8.305855203616375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.40478515625,0.0,1420.82373046875,1895.4371337890625,0.0,4059.480224609375,0.8803674578666687,1.0,0.0,3.0,1.0,0.0
18114180,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7274651527404785,0.4298019707202911,0.3970356583595276,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8386152982711792,0.674274742603302,0.4529849588871002,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8410485982894897,0.6820696592330933,0.4823793470859527,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7224757671356201,0.4202089607715606,0.4089198112487793,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6042707562446594,0.2416240721940994,1.1428852081298828,284.9981994628906,284.95001220703125,300.5072937011719,291.9071655273437,298.09765625,297.269287109375,284.9974670410156,1.0,0.7847821712493896,0.3432924151420593,0.3432924151420593,1.0,1.0,-3.697257041931152,0.9448802471160888,2.7523767948150635,0.1127003580331802,0.9313173294067384,0.9313173294067384,0.0,409.5220947265625,410.0,59389.875,0.0,5470.5205078125,1.0,279.1414489746094,283.0442199707031,294.8866271972656,298.6573791503906,293.1499938964844,293.1499938964844,278.8500061035156,33555.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964430570602417,1.0,0.0,0.0,3.6380927562713614,3.638116121292114,8.831628974803607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.6142578125,0.0,1501.730224609375,1895.4371337890625,0.0,3991.980712890625,0.900919497013092,1.0,0.0,3.0,1.0,0.0
18114240,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7274651527404785,0.4298019707202911,0.3970356583595276,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8386152982711792,0.674274742603302,0.4529849588871002,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8410485982894897,0.6820696592330933,0.4823793470859527,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7224757671356201,0.4202089607715606,0.4089198112487793,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6042707562446594,0.2416240721940994,1.1428852081298828,284.9981994628906,284.95001220703125,300.5072937011719,291.9071655273437,298.09765625,297.269287109375,284.9974670410156,1.0,0.7847821712493896,0.3432924151420593,0.3432924151420593,1.0,1.0,-3.697257041931152,0.9448802471160888,2.7523767948150635,0.1127003580331802,0.9313173294067384,0.9313173294067384,0.0,409.5220947265625,410.0,59389.875,0.0,5470.5205078125,1.0,279.1414489746094,283.0442199707031,294.8866271972656,298.6573791503906,293.1499938964844,293.1499938964844,278.8500061035156,33555.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964430570602417,1.0,0.0,0.0,3.6380927562713614,3.638116121292114,8.831628974803607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.6142578125,0.0,1501.730224609375,1895.4371337890625,0.0,3991.980712890625,0.900919497013092,1.0,0.0,3.0,1.0,0.0
18114300,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7273210883140564,0.4291626214981079,0.3967228829860687,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8384712338447571,0.6734917163848877,0.4526711106300354,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8419235348701477,0.6839322447776794,0.4838985502719879,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7225427627563477,0.4200834929943084,0.4089815616607666,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6043641567230225,0.2415819615125656,1.1432033777236938,284.880615234375,284.95001220703125,300.4969787597656,291.89898681640625,298.09307861328125,297.2675170898437,284.8799743652344,1.0,0.7849177122116089,0.3430679142475128,0.3430679142475128,1.0,1.0,-3.698633909225464,0.944558084011078,2.754075765609741,0.1121460273861885,0.8488912582397461,0.8488912582397461,0.0,409.5001525878906,410.0,60223.54296875,0.0,5474.58154296875,1.0,278.8985595703125,282.90380859375,294.93231201171875,298.861083984375,293.1499938964844,293.1499938964844,278.8500061035156,37978.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706628322601318,1.0,0.0,0.0,3.5972647666931152,3.5972886085510254,8.63451816712768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.697265625,0.0,1489.876708984375,1895.4371337890625,0.0,4047.045166015625,0.8927668333053589,1.0,0.0,3.0,1.0,0.0
18114360,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7268121838569641,0.4284301996231079,0.3960614800453186,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8379656076431274,0.6725617051124573,0.45207279920578,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8424291014671326,0.6857118010520935,0.4851077198982239,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7222968339920044,0.4198444187641144,0.4087806046009063,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6041440367698669,0.2414445579051971,1.1427441835403442,284.9056701660156,284.95001220703125,300.4867248535156,291.8908386230469,298.0876770019531,297.2646789550781,284.90679931640625,1.0,0.7849177122116089,0.342855304479599,0.342855304479599,1.0,1.0,-3.697472333908081,0.9435060024261476,2.7539663314819336,0.1113762483000755,0.8464173078536987,0.8464173078536987,0.0,409.8284606933594,410.0,59975.6015625,0.0,5473.1123046875,1.0,278.8577575683594,282.9301452636719,294.9148864746094,298.7926330566406,293.1499938964844,293.1499938964844,279.1499938964844,38812.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728481769561768,1.0,0.0,0.0,3.5186901092529297,3.5187132358551025,8.261431503342465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.0615234375,0.0,1412.2117919921875,1895.4371337890625,0.0,4066.251953125,0.8784610033035278,1.0,0.0,3.0,1.0,0.0
18114420,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7266184091567993,0.428068071603775,0.3954885005950928,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8377320170402527,0.6718479990959167,0.4514074027538299,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8443017601966858,0.6905521154403687,0.4882294237613678,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7224627137184143,0.4201240241527557,0.4088422358036041,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6043186783790588,0.2416479438543319,1.1429831981658936,284.9978332519531,284.95001220703125,300.4663391113281,291.87469482421875,298.0852966308594,297.2699279785156,284.9970703125,1.0,0.7850831151008606,0.3424300849437713,0.3424300849437713,1.0,1.0,-3.699747323989868,0.9428048729896544,2.7569425106048584,0.1100341752171516,0.929555594921112,0.929555594921112,0.0,409.55615234375,410.0,59308.1328125,0.0,5478.3671875,1.0,279.1413879394531,283.045654296875,294.85406494140625,298.61920166015625,293.1499938964844,293.1499938964844,278.8500061035156,33554.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651397466659546,1.0,0.0,0.0,3.6316888332366943,3.6317124366760254,8.800565183264553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.267578125,0.0,1494.6856689453125,1895.4371337890625,0.0,3998.267578125,0.8994796276092529,1.0,0.0,3.0,1.0,0.0
18114480,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7266184091567993,0.428068071603775,0.3954885005950928,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8377320170402527,0.6718479990959167,0.4514074027538299,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8443017601966858,0.6905521154403687,0.4882294237613678,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7224627137184143,0.4201240241527557,0.4088422358036041,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6043186783790588,0.2416479438543319,1.1429831981658936,284.9978332519531,284.95001220703125,300.4663391113281,291.87469482421875,298.0852966308594,297.2699279785156,284.9970703125,1.0,0.7850831151008606,0.3424300849437713,0.3424300849437713,1.0,1.0,-3.699747323989868,0.9428048729896544,2.7569425106048584,0.1100341752171516,0.929555594921112,0.929555594921112,0.0,409.55615234375,410.0,59308.1328125,0.0,5478.3671875,1.0,279.1413879394531,283.045654296875,294.85406494140625,298.61920166015625,293.1499938964844,293.1499938964844,278.8500061035156,33554.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651397466659546,1.0,0.0,0.0,3.6316888332366943,3.6317124366760254,8.800565183264553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.267578125,0.0,1494.6856689453125,1895.4371337890625,0.0,3998.267578125,0.8994796276092529,1.0,0.0,3.0,1.0,0.0
18114540,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.725952684879303,0.4266971945762634,0.3945049047470093,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8370487093925476,0.6700750589370728,0.4504479765892029,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8456650972366333,0.6941831111907959,0.490943044424057,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7222649455070496,0.4197395741939544,0.408678263425827,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6041797995567322,0.2414635121822357,1.1428054571151731,284.9059143066406,284.95001220703125,300.4461975097656,291.8587341308594,298.07550048828125,297.26531982421875,284.9065246582031,1.0,0.7852004170417786,0.3420048654079437,0.3420048654079437,1.0,1.0,-3.699777841567993,0.9414147734642028,2.7583632469177246,0.1087339296936988,0.8451536297798157,0.8451536297798157,0.0,409.8680725097656,410.0,59904.9609375,0.0,5480.431640625,1.0,278.8584899902344,282.9316711425781,294.8819580078125,298.75421142578125,293.1499938964844,293.1499938964844,279.1499938964844,38632.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734954833984376,1.0,0.0,0.0,3.514453887939453,3.514477014541626,8.241551654464274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.115234375,0.0,1406.4957275390625,1895.4371337890625,0.0,4071.9306640625,0.8773402571678162,1.0,0.0,3.0,1.0,0.0
18114600,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.725952684879303,0.4266971945762634,0.3945049047470093,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8370487093925476,0.6700750589370728,0.4504479765892029,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8456650972366333,0.6941831111907959,0.490943044424057,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7222649455070496,0.4197395741939544,0.408678263425827,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6041797995567322,0.2414635121822357,1.1428054571151731,284.9059143066406,284.95001220703125,300.4461975097656,291.8587341308594,298.07550048828125,297.26531982421875,284.9065246582031,1.0,0.7852004170417786,0.3420048654079437,0.3420048654079437,1.0,1.0,-3.699777841567993,0.9414147734642028,2.7583632469177246,0.1087339296936988,0.8451536297798157,0.8451536297798157,0.0,409.8680725097656,410.0,59904.9609375,0.0,5480.431640625,1.0,278.8584899902344,282.9316711425781,294.8819580078125,298.75421142578125,293.1499938964844,293.1499938964844,279.1499938964844,38632.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734954833984376,1.0,0.0,0.0,3.514453887939453,3.514477014541626,8.241551654464274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.115234375,0.0,1406.4957275390625,1895.4371337890625,0.0,4071.9306640625,0.8773402571678162,1.0,0.0,3.0,1.0,0.0
