time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114660,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7257603406906128,0.4263256788253784,0.3939340114593506,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8367952704429626,0.6692954301834106,0.4497465491294861,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8475407361984253,0.6990149021148682,0.494066059589386,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7224241495132446,0.4199965596199035,0.408724844455719,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6043542623519897,0.2416614443063736,1.1430352926254272,284.99755859375,284.95001220703125,300.4263000488281,291.8429870605469,298.07330322265625,297.2705078125,284.996826171875,1.0,0.7853519320487976,0.3416121304035187,0.3416121304035187,1.0,1.0,-3.7019665241241455,0.940787672996521,2.761178731918335,0.107491411268711,0.9278379678726196,0.9278379678726196,0.0,409.5875549316406,410.0,59224.90234375,0.0,5485.37451171875,1.0,279.141357421875,283.0472717285156,294.8221740722656,298.58160400390625,293.1499938964844,293.1499938964844,278.8500061035156,33550.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657944440841676,1.0,0.0,0.0,3.625065088272095,3.625088214874268,8.768491284172342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.9677734375,0.0,1487.400390625,1895.4371337890625,0.0,4004.06689453125,0.8979889154434204,1.0,0.0,3.0,1.0,0.0
18114720,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7257603406906128,0.4263256788253784,0.3939340114593506,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8367952704429626,0.6692954301834106,0.4497465491294861,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8475407361984253,0.6990149021148682,0.494066059589386,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7224241495132446,0.4199965596199035,0.408724844455719,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6043542623519897,0.2416614443063736,1.1430352926254272,284.99755859375,284.95001220703125,300.4263000488281,291.8429870605469,298.07330322265625,297.2705078125,284.996826171875,1.0,0.7853519320487976,0.3416121304035187,0.3416121304035187,1.0,1.0,-3.7019665241241455,0.940787672996521,2.761178731918335,0.107491411268711,0.9278379678726196,0.9278379678726196,0.0,409.5875549316406,410.0,59224.90234375,0.0,5485.37451171875,1.0,279.141357421875,283.0472717285156,294.8221740722656,298.58160400390625,293.1499938964844,293.1499938964844,278.8500061035156,33550.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657944440841676,1.0,0.0,0.0,3.625065088272095,3.625088214874268,8.768491284172342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.9677734375,0.0,1487.400390625,1895.4371337890625,0.0,4004.06689453125,0.8979889154434204,1.0,0.0,3.0,1.0,0.0
18114780,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7250884175300598,0.4249539971351623,0.3929474949836731,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8360871076583862,0.6674677133560181,0.4487490057945251,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8488925695419312,0.7026277184486389,0.4967674612998962,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7222135066986084,0.419592410326004,0.4085413515567779,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6042095422744751,0.241472914814949,1.1428372859954834,284.90625,284.95001220703125,300.4067077636719,291.82745361328125,298.063720703125,297.2658386230469,284.9068298339844,1.0,0.7854538559913635,0.3412193953990936,0.3412193953990936,1.0,1.0,-3.7018651962280273,0.939463198184967,2.762402057647705,0.1062884628772735,0.843919575214386,0.843919575214386,0.0,409.8988952636719,410.0,59817.9296875,0.0,5487.03271484375,1.0,278.8585510253906,282.93389892578125,294.8505859375,298.7169189453125,293.1499938964844,293.1499938964844,279.1499938964844,38627.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741363525390624,1.0,0.0,0.0,3.5075244903564453,3.507547616958618,8.209084398913546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.15234375,0.0,1399.251953125,1895.4371337890625,0.0,4077.548095703125,0.8758044838905334,1.0,0.0,3.0,1.0,0.0
18114840,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7250884175300598,0.4249539971351623,0.3929474949836731,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8360871076583862,0.6674677133560181,0.4487490057945251,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8488925695419312,0.7026277184486389,0.4967674612998962,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7222135066986084,0.419592410326004,0.4085413515567779,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6042095422744751,0.241472914814949,1.1428372859954834,284.90625,284.95001220703125,300.4067077636719,291.82745361328125,298.063720703125,297.2658386230469,284.9068298339844,1.0,0.7854538559913635,0.3412193953990936,0.3412193953990936,1.0,1.0,-3.7018651962280273,0.939463198184967,2.762402057647705,0.1062884628772735,0.843919575214386,0.843919575214386,0.0,409.8988952636719,410.0,59817.9296875,0.0,5487.03271484375,1.0,278.8585510253906,282.93389892578125,294.8505859375,298.7169189453125,293.1499938964844,293.1499938964844,279.1499938964844,38627.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741363525390624,1.0,0.0,0.0,3.5075244903564453,3.507547616958618,8.209084398913546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.15234375,0.0,1399.251953125,1895.4371337890625,0.0,4077.548095703125,0.8758044838905334,1.0,0.0,3.0,1.0,0.0
18114900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7248193621635437,0.4247167408466339,0.3924988210201263,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8357833027839661,0.6669820547103882,0.4482524394989013,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8496518731117249,0.7049955725669861,0.4981779456138611,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7221418023109436,0.4196557998657226,0.4084340333938598,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6041473746299744,0.2415227591991424,1.1425774097442627,285.0098571777344,284.95001220703125,300.39703369140625,291.8197937011719,298.062255859375,297.26788330078125,285.01031494140625,1.0,0.7854600548744202,0.3410230278968811,0.3410230278968811,1.0,1.0,-3.7017199993133545,0.9387779831886292,2.76294207572937,0.1055473238229751,0.9164495468139648,0.9164495468139648,0.0,409.9213562011719,410.0,59027.9765625,0.0,5486.74658203125,1.0,279.0982971191406,283.0595703125,294.7905578613281,298.5027770996094,293.1499938964844,293.1499938964844,279.1499938964844,34103.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683998227119446,1.0,0.0,0.0,3.556713104248047,3.5567359924316406,8.440943020104896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.181640625,0.0,1418.0106201171875,1895.4371337890625,0.0,4027.099365234375,0.8846244215965271,1.0,0.0,3.0,1.0,0.0
18114960,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7248833179473877,0.4245745539665222,0.392365425825119,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8358024954795837,0.6666285991668701,0.4480055272579193,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8507556319236755,0.707449197769165,0.4998765885829925,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7223547101020813,0.4198269248008728,0.4085641801357269,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6043730974197388,0.241665169596672,1.1430357694625854,284.9969787597656,284.95001220703125,300.387451171875,291.81219482421875,298.0616760253906,297.27099609375,284.9959411621094,1.0,0.7855890393257141,0.3408295214176178,0.3408295214176178,1.0,1.0,-3.7038848400115967,0.9387950301170348,2.765089988708496,0.1050433963537216,0.9259465932846068,0.9259465932846068,0.0,409.6244201660156,410.0,59143.0625,0.0,5491.501953125,1.0,279.1422424316406,283.0482482910156,294.7904052734375,298.5444030761719,293.1499938964844,293.1499938964844,278.8500061035156,33472.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663607478141784,1.0,0.0,0.0,3.620293855667114,3.620317220687866,8.745425361667003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.205078125,0.0,1481.609130859375,1895.4371337890625,0.0,4009.079345703125,0.896635115146637,1.0,0.0,3.0,1.0,0.0
18115020,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7242121696472168,0.4232019484043121,0.3913826644420624,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8350785970687866,0.6647523045539856,0.4469786286354065,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8521022200584412,0.7110387086868286,0.5025689601898193,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7221370935440063,0.4194034337997436,0.4083656072616577,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6042282581329346,0.2414731532335281,1.142829656600952,284.90655517578125,284.95001220703125,300.3685302734375,291.7972106933594,298.0522155761719,297.2662353515625,284.9071350097656,1.0,0.7856775522232056,0.3404425084590912,0.3404425084590912,1.0,1.0,-3.703699111938477,0.9374626874923706,2.7662365436553955,0.1038574799895286,0.8426953554153442,0.8426953554153442,0.0,409.9278869628906,410.0,59730.15234375,0.0,5492.85205078125,1.0,278.858642578125,282.93609619140625,294.8202209472656,298.6805725097656,293.1499938964844,293.1499938964844,279.1499938964844,38623.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747256636619568,1.0,0.0,0.0,3.5005481243133545,3.500571250915528,8.176461960829329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.3408203125,0.0,1391.9925537109375,1895.4371337890625,0.0,4082.710205078125,0.8742621541023254,1.0,0.0,3.0,1.0,0.0
18115080,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7242121696472168,0.4232019484043121,0.3913826644420624,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8350785970687866,0.6647523045539856,0.4469786286354065,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8521022200584412,0.7110387086868286,0.5025689601898193,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7221370935440063,0.4194034337997436,0.4083656072616577,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6042282581329346,0.2414731532335281,1.142829656600952,284.90655517578125,284.95001220703125,300.3685302734375,291.7972106933594,298.0522155761719,297.2662353515625,284.9071350097656,1.0,0.7856775522232056,0.3404425084590912,0.3404425084590912,1.0,1.0,-3.703699111938477,0.9374626874923706,2.7662365436553955,0.1038574799895286,0.8426953554153442,0.8426953554153442,0.0,409.9278869628906,410.0,59730.15234375,0.0,5492.85205078125,1.0,278.858642578125,282.93609619140625,294.8202209472656,298.6805725097656,293.1499938964844,293.1499938964844,279.1499938964844,38623.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747256636619568,1.0,0.0,0.0,3.5005481243133545,3.500571250915528,8.176461960829329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.3408203125,0.0,1391.9925537109375,1895.4371337890625,0.0,4082.710205078125,0.8742621541023254,1.0,0.0,3.0,1.0,0.0
18115140,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7240067720413208,0.4228125810623169,0.3908011615276336,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8347771763801575,0.663858950138092,0.4462062120437622,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8539641499519348,0.7158419489860535,0.5056719779968262,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7222707867622375,0.419615626335144,0.4083733260631561,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6043914556503296,0.2416606843471527,1.1430221796035769,284.9969177246094,284.95001220703125,300.3500061035156,291.78253173828125,298.05035400390625,297.27130126953125,284.9961853027344,1.0,0.7858003973960876,0.3400554955005646,0.3400554955005646,1.0,1.0,-3.705637454986572,0.9367775321006776,2.76885986328125,0.1026213467121124,0.9244017601013184,0.9244017601013184,0.0,409.6475830078125,410.0,59057.92578125,0.0,5497.0380859375,1.0,279.1412353515625,283.05029296875,294.7614440917969,298.5093688964844,293.1499938964844,293.1499938964844,278.8500061035156,33543.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669722318649292,1.0,0.0,0.0,3.6119134426116943,3.611936569213867,8.704983542884293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.0908203125,0.0,1473.02001953125,1895.4371337890625,0.0,4014.487548828125,0.8950300812721252,1.0,0.0,3.0,1.0,0.0
18115200,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7240067720413208,0.4228125810623169,0.3908011615276336,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8347771763801575,0.663858950138092,0.4462062120437622,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8539641499519348,0.7158419489860535,0.5056719779968262,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7222707867622375,0.419615626335144,0.4083733260631561,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6043914556503296,0.2416606843471527,1.1430221796035769,284.9969177246094,284.95001220703125,300.3500061035156,291.78253173828125,298.05035400390625,297.27130126953125,284.9961853027344,1.0,0.7858003973960876,0.3400554955005646,0.3400554955005646,1.0,1.0,-3.705637454986572,0.9367775321006776,2.76885986328125,0.1026213467121124,0.9244017601013184,0.9244017601013184,0.0,409.6475830078125,410.0,59057.92578125,0.0,5497.0380859375,1.0,279.1412353515625,283.05029296875,294.7614440917969,298.5093688964844,293.1499938964844,293.1499938964844,278.8500061035156,33543.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669722318649292,1.0,0.0,0.0,3.6119134426116943,3.611936569213867,8.704983542884293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.0908203125,0.0,1473.02001953125,1895.4371337890625,0.0,4014.487548828125,0.8950300812721252,1.0,0.0,3.0,1.0,0.0
18115260,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7233218550682068,0.4214397668838501,0.3898088932037353,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8340262174606323,0.6619402170181274,0.4451441168785095,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8552889823913574,0.719406008720398,0.508340060710907,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7220346927642822,0.4191725552082062,0.4081508815288543,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6042356491088867,0.2414646446704864,1.1427851915359497,284.9068298339844,284.95001220703125,300.3318786621094,291.7681579589844,298.04107666015625,297.2664794921875,284.9073791503906,1.0,0.7858730554580688,0.3396669924259186,0.3396669924259186,1.0,1.0,-3.705284357070923,0.9353893995285034,2.769895076751709,0.1014150902628898,0.8414455056190491,0.8414455056190491,0.0,409.95745849609375,410.0,59642.79296875,0.0,5497.91748046875,1.0,278.8586730957031,282.9382629394531,294.79107666015625,298.6454467773437,293.1499938964844,293.1499938964844,279.1499938964844,38619.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752730131149292,1.0,0.0,0.0,3.493659257888794,3.493682146072388,8.144311323121656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.8486328125,0.0,1384.8497314453125,1895.4371337890625,0.0,4087.5,0.8727341294288635,1.0,0.0,3.0,1.0,0.0
18115320,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7233218550682068,0.4214397668838501,0.3898088932037353,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8340262174606323,0.6619402170181274,0.4451441168785095,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8552889823913574,0.719406008720398,0.508340060710907,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7220346927642822,0.4191725552082062,0.4081508815288543,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6042356491088867,0.2414646446704864,1.1427851915359497,284.9068298339844,284.95001220703125,300.3318786621094,291.7681579589844,298.04107666015625,297.2664794921875,284.9073791503906,1.0,0.7858730554580688,0.3396669924259186,0.3396669924259186,1.0,1.0,-3.705284357070923,0.9353893995285034,2.769895076751709,0.1014150902628898,0.8414455056190491,0.8414455056190491,0.0,409.95745849609375,410.0,59642.79296875,0.0,5497.91748046875,1.0,278.8586730957031,282.9382629394531,294.79107666015625,298.6454467773437,293.1499938964844,293.1499938964844,279.1499938964844,38619.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752730131149292,1.0,0.0,0.0,3.493659257888794,3.493682146072388,8.144311323121656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.8486328125,0.0,1384.8497314453125,1895.4371337890625,0.0,4087.5,0.8727341294288635,1.0,0.0,3.0,1.0,0.0
18115380,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7231058478355408,0.4210353791713714,0.3892198204994201,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8336992859840393,0.660988986492157,0.4443389177322387,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8571261763572693,0.7241304516792297,0.511406421661377,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7221516370773315,0.4193562567234039,0.4081365466117859,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6043912172317505,0.2416467666625976,1.1429611444473269,284.99658203125,284.95001220703125,300.3141174316406,291.75408935546875,298.0391540527344,297.2712097167969,284.9958190917969,1.0,0.7859799265861511,0.3392784893512726,0.3392784893512726,1.0,1.0,-3.707066535949707,0.9346504807472228,2.772416114807129,0.1001599133014679,0.9226530194282532,0.9226530194282532,0.0,409.6824951171875,410.0,58973.2734375,0.0,5501.66259765625,1.0,279.14117431640625,283.05181884765625,294.7328491210937,298.4750061035156,293.1499938964844,293.1499938964844,278.8500061035156,33542.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674851298332214,1.0,0.0,0.0,3.605278015136719,3.605301141738892,8.673029014971689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.4833984375,0.0,1465.81689453125,1895.4371337890625,0.0,4019.02099609375,0.8935388922691345,1.0,0.0,3.0,1.0,0.0
18115440,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7231058478355408,0.4210353791713714,0.3892198204994201,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8336992859840393,0.660988986492157,0.4443389177322387,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8571261763572693,0.7241304516792297,0.511406421661377,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7221516370773315,0.4193562567234039,0.4081365466117859,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6043912172317505,0.2416467666625976,1.1429611444473269,284.99658203125,284.95001220703125,300.3141174316406,291.75408935546875,298.0391540527344,297.2712097167969,284.9958190917969,1.0,0.7859799265861511,0.3392784893512726,0.3392784893512726,1.0,1.0,-3.707066535949707,0.9346504807472228,2.772416114807129,0.1001599133014679,0.9226530194282532,0.9226530194282532,0.0,409.6824951171875,410.0,58973.2734375,0.0,5501.66259765625,1.0,279.14117431640625,283.05181884765625,294.7328491210937,298.4750061035156,293.1499938964844,293.1499938964844,278.8500061035156,33542.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674851298332214,1.0,0.0,0.0,3.605278015136719,3.605301141738892,8.673029014971689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.4833984375,0.0,1465.81689453125,1895.4371337890625,0.0,4019.02099609375,0.8935388922691345,1.0,0.0,3.0,1.0,0.0
18115500,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.722933292388916,0.4203800559043884,0.3888854384422302,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8334811925888062,0.6600618362426758,0.4439245462417602,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8579466342926025,0.7258672118186951,0.5128535032272339,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7221742868423462,0.4191685616970062,0.4081391990184784,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6044609546661377,0.2415904551744461,1.1432163715362549,284.8812561035156,284.95001220703125,300.3053894042969,291.7471618652344,298.03466796875,297.2688903808594,284.880859375,1.0,0.7860714793205261,0.3390842378139496,0.3390842378139496,1.0,1.0,-3.7080111503601074,0.9342910051345824,2.773720026016236,0.0996684655547142,0.8414876461029053,0.8414876461029053,0.0,409.6735229492188,410.0,59779.3671875,0.0,5504.49658203125,1.0,278.8993225097656,282.9142761230469,294.7799072265625,298.6784973144531,293.1499938964844,293.1499938964844,278.8500061035156,38089.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736639857292176,1.0,0.0,0.0,3.561663866043091,3.5616872310638428,8.464457437185047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.89453125,0.0,1452.345703125,1895.4371337890625,0.0,4073.408203125,0.8848974108695984,1.0,0.0,3.0,1.0,0.0
18115560,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7224029898643494,0.4196450412273407,0.3882171213626861,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8329159021377563,0.659006655216217,0.4432389438152313,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8583840131759644,0.7275314331054688,0.5139755010604858,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7218904495239258,0.4188759624958038,0.4078841507434845,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6042237877845764,0.2414440363645553,1.1427066326141355,284.9071960449219,284.95001220703125,300.2967224121094,291.74029541015625,298.029541015625,297.2656555175781,284.9081420898437,1.0,0.7860277891159058,0.3389019668102264,0.3389019668102264,1.0,1.0,-3.7064599990844727,0.9332224130630492,2.773237705230713,0.0989685952663421,0.840232253074646,0.840232253074646,0.0,410.0036926269531,410.0,59539.28125,0.0,5501.8349609375,1.0,278.8585205078125,282.9411315917969,294.7635192871094,298.6114807128906,293.1499938964844,293.1499938964844,279.1499938964844,38738.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757669568061828,1.0,0.0,0.0,3.4846348762512207,3.4846580028533936,8.102292099465558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.24072265625,0.0,1376.4185791015625,1895.4371337890625,0.0,4091.8203125,0.8708741068840027,1.0,0.0,3.0,1.0,0.0
18115620,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7221599817276001,0.419217050075531,0.3876036703586578,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8325480222702026,0.657989501953125,0.4423873722553253,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8601549863815308,0.7321456670761108,0.5169450640678406,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7219744324684143,0.4190193712711334,0.4078300893306732,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6043599843978882,0.2416152358055114,1.1428372859954834,284.9960021972656,284.95001220703125,300.2796325683594,291.7267761230469,298.02752685546875,297.2699279785156,284.9952697753906,1.0,0.7861036658287048,0.3385373950004577,0.3385373950004577,1.0,1.0,-3.707914352416992,0.9324625730514526,2.77545166015625,0.0977605208754539,0.9207111597061156,0.9207111597061156,0.0,409.74359130859375,410.0,58882.3125,0.0,5504.67041015625,1.0,279.14111328125,283.05328369140625,294.70538330078125,298.44146728515625,293.1499938964844,293.1499938964844,278.8500061035156,33547.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679360389709472,1.0,0.0,0.0,3.5983030796051025,3.5983259677886963,8.639502766527585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.4072265625,0.0,1458.3216552734375,1895.4371337890625,0.0,4023.00439453125,0.8919762372970581,1.0,0.0,3.0,1.0,0.0
18115680,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7221599817276001,0.419217050075531,0.3876036703586578,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8325480222702026,0.657989501953125,0.4423873722553253,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8601549863815308,0.7321456670761108,0.5169450640678406,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7219744324684143,0.4190193712711334,0.4078300893306732,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6043599843978882,0.2416152358055114,1.1428372859954834,284.9960021972656,284.95001220703125,300.2796325683594,291.7267761230469,298.02752685546875,297.2699279785156,284.9952697753906,1.0,0.7861036658287048,0.3385373950004577,0.3385373950004577,1.0,1.0,-3.707914352416992,0.9324625730514526,2.77545166015625,0.0977605208754539,0.9207111597061156,0.9207111597061156,0.0,409.74359130859375,410.0,58882.3125,0.0,5504.67041015625,1.0,279.14111328125,283.05328369140625,294.70538330078125,298.44146728515625,293.1499938964844,293.1499938964844,278.8500061035156,33547.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679360389709472,1.0,0.0,0.0,3.5983030796051025,3.5983259677886963,8.639502766527585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.4072265625,0.0,1458.3216552734375,1895.4371337890625,0.0,4023.00439453125,0.8919762372970581,1.0,0.0,3.0,1.0,0.0
18115740,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7214427590370178,0.4178220331668854,0.3865875005722046,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8317416310310364,0.6559693217277527,0.4412542283535003,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8613835573196411,0.7355032563209534,0.5194710493087769,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7216928601264954,0.4185121357440948,0.4075457751750946,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6041809320449829,0.2414049953222274,1.142534852027893,284.9073181152344,284.95001220703125,300.26287841796875,291.7134704589844,298.0181579589844,297.2644348144531,284.9078063964844,1.0,0.7861248850822449,0.3381728529930115,0.3381728529930115,1.0,1.0,-3.707086086273194,0.9310100078582764,2.776076078414917,0.0965884700417518,0.8386825919151306,0.8386825919151306,0.0,410.060546875,410.0,59454.00390625,0.0,5504.13671875,1.0,278.8587646484375,282.9428405761719,294.7361145019531,298.57781982421875,293.1499938964844,293.1499938964844,279.1499938964844,38625.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761800765991212,1.0,0.0,0.0,3.478832006454468,3.478854894638061,8.075328423728934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.25634765625,0.0,1369.663330078125,1895.4371337890625,0.0,4095.43115234375,0.8694526553153992,1.0,0.0,3.0,1.0,0.0
18115800,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7214427590370178,0.4178220331668854,0.3865875005722046,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8317416310310364,0.6559693217277527,0.4412542283535003,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8613835573196411,0.7355032563209534,0.5194710493087769,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7216928601264954,0.4185121357440948,0.4075457751750946,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6041809320449829,0.2414049953222274,1.142534852027893,284.9073181152344,284.95001220703125,300.26287841796875,291.7134704589844,298.0181579589844,297.2644348144531,284.9078063964844,1.0,0.7861248850822449,0.3381728529930115,0.3381728529930115,1.0,1.0,-3.707086086273194,0.9310100078582764,2.776076078414917,0.0965884700417518,0.8386825919151306,0.8386825919151306,0.0,410.060546875,410.0,59454.00390625,0.0,5504.13671875,1.0,278.8587646484375,282.9428405761719,294.7361145019531,298.57781982421875,293.1499938964844,293.1499938964844,279.1499938964844,38625.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761800765991212,1.0,0.0,0.0,3.478832006454468,3.478854894638061,8.075328423728934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.25634765625,0.0,1369.663330078125,1895.4371337890625,0.0,4095.43115234375,0.8694526553153992,1.0,0.0,3.0,1.0,0.0
18115860,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7212019562721252,0.417386531829834,0.385973572731018,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8313663601875305,0.6549168825149536,0.4403834342956543,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8631530404090881,0.7400932312011719,0.522427499294281,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7217708826065063,0.4186320602893829,0.4074726104736328,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.604318380355835,0.2415712624788284,1.1426489353179932,284.99578857421875,284.95001220703125,300.246337890625,291.70037841796875,298.0164489746094,297.2687683105469,284.9950561523437,1.0,0.7861826419830322,0.3378434181213379,0.3378434181213379,1.0,1.0,-3.70844841003418,0.9303332567214966,2.7781150341033936,0.0954853743314743,0.9188235998153688,0.9188235998153688,0.0,409.7830810546875,410.0,58788.3359375,0.0,5506.57958984375,1.0,279.1410522460937,283.0551147460937,294.67877197265625,298.40850830078125,293.1499938964844,293.1499938964844,278.8500061035156,33545.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968321979045868,1.0,0.0,0.0,3.5908048152923584,3.5908279418945312,8.60353452480922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.1650390625,0.0,1450.2353515625,1895.4371337890625,0.0,4026.412109375,0.8902932405471802,1.0,0.0,3.0,1.0,0.0
18115920,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7212019562721252,0.417386531829834,0.385973572731018,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8313663601875305,0.6549168825149536,0.4403834342956543,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8631530404090881,0.7400932312011719,0.522427499294281,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7217708826065063,0.4186320602893829,0.4074726104736328,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.604318380355835,0.2415712624788284,1.1426489353179932,284.99578857421875,284.95001220703125,300.246337890625,291.70037841796875,298.0164489746094,297.2687683105469,284.9950561523437,1.0,0.7861826419830322,0.3378434181213379,0.3378434181213379,1.0,1.0,-3.70844841003418,0.9303332567214966,2.7781150341033936,0.0954853743314743,0.9188235998153688,0.9188235998153688,0.0,409.7830810546875,410.0,58788.3359375,0.0,5506.57958984375,1.0,279.1410522460937,283.0551147460937,294.67877197265625,298.40850830078125,293.1499938964844,293.1499938964844,278.8500061035156,33545.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968321979045868,1.0,0.0,0.0,3.5908048152923584,3.5908279418945312,8.60353452480922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.1650390625,0.0,1450.2353515625,1895.4371337890625,0.0,4026.412109375,0.8902932405471802,1.0,0.0,3.0,1.0,0.0
18115980,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7204805612564087,0.415992259979248,0.3849556446075439,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8305501341819763,0.6528738737106323,0.439232736825943,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8643680214881897,0.7434177398681641,0.5249307751655579,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7214796543121338,0.4181061089038849,0.4071689546108246,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6041378974914551,0.2413589805364608,1.1423320770263672,284.90771484375,284.95001220703125,300.23004150390625,291.6874694824219,298.00738525390625,297.26336669921875,284.9081726074219,1.0,0.7861887216567993,0.3375139832496643,0.3375139832496643,1.0,1.0,-3.707519769668579,0.9289663434028624,2.7785534858703613,0.0944216102361679,0.8373546004295349,0.8373546004295349,0.0,410.0912170410156,410.0,59356.734375,0.0,5505.68115234375,1.0,278.8588256835937,282.9453125,294.7100524902344,298.54522705078125,293.1499938964844,293.1499938964844,279.1499938964844,38616.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765545725822448,1.0,0.0,0.0,3.4711334705352783,3.471156120300293,8.039627346079214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.59423828125,0.0,1361.7474365234375,1895.4371337890625,0.0,4098.70263671875,0.8677445650100708,1.0,0.0,3.0,1.0,0.0
18116040,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7204805612564087,0.415992259979248,0.3849556446075439,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8305501341819763,0.6528738737106323,0.439232736825943,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8643680214881897,0.7434177398681641,0.5249307751655579,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7214796543121338,0.4181061089038849,0.4071689546108246,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6041378974914551,0.2413589805364608,1.1423320770263672,284.90771484375,284.95001220703125,300.23004150390625,291.6874694824219,298.00738525390625,297.26336669921875,284.9081726074219,1.0,0.7861887216567993,0.3375139832496643,0.3375139832496643,1.0,1.0,-3.707519769668579,0.9289663434028624,2.7785534858703613,0.0944216102361679,0.8373546004295349,0.8373546004295349,0.0,410.0912170410156,410.0,59356.734375,0.0,5505.68115234375,1.0,278.8588256835937,282.9453125,294.7100524902344,298.54522705078125,293.1499938964844,293.1499938964844,279.1499938964844,38616.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765545725822448,1.0,0.0,0.0,3.4711334705352783,3.471156120300293,8.039627346079214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.59423828125,0.0,1361.7474365234375,1895.4371337890625,0.0,4098.70263671875,0.8677445650100708,1.0,0.0,3.0,1.0,0.0
18116100,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.720191240310669,0.4157277345657348,0.3844935894012451,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8301984667778015,0.6522711515426636,0.438666820526123,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8650691509246826,0.7456623911857605,0.5262507200241089,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7213724851608276,0.4181048274040222,0.4070060551166534,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6040630340576172,0.2413960397243499,1.1420276165008545,285.009033203125,284.95001220703125,300.22198486328125,291.6810913085937,298.0062255859375,297.2650756835937,285.0093078613281,1.0,0.786150336265564,0.3373492658138275,0.3373492658138275,1.0,1.0,-3.707010269165039,0.9282747507095336,2.778735399246216,0.0937573462724685,0.9084812998771667,0.9084812998771667,0.0,410.10791015625,410.0,58584.2890625,0.0,5504.23828125,1.0,279.097412109375,283.0683288574219,294.6512451171875,298.3335876464844,293.1499938964844,293.1499938964844,279.1499938964844,34049.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707573056221008,1.0,0.0,0.0,3.521637201309204,3.52165961265564,8.275276854874392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.1435546875,0.0,1380.9150390625,1895.4371337890625,0.0,4047.876220703125,0.8767643570899963,1.0,0.0,3.0,1.0,0.0
18116160,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7202281355857849,0.4155495762825012,0.3843313455581665,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8301569223403931,0.6517921090126038,0.4383399188518524,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8661187887191772,0.7479797005653381,0.5278612375259399,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7215416431427002,0.4182040095329284,0.4070726037025451,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.604267954826355,0.2415216118097305,1.1424236297607422,284.9950866699219,284.95001220703125,300.2139587402344,291.6747436523437,298.0058288574219,297.26776123046875,284.9940795898437,1.0,0.786232054233551,0.3371871411800384,0.3371871411800384,1.0,1.0,-3.70874547958374,0.9282593727111816,2.7804861068725586,0.093319147825241,0.9167609214782716,0.9167609214782716,0.0,409.8160095214844,410.0,58697.91796875,0.0,5507.71923828125,1.0,279.1419372558594,283.0561828613281,294.6522216796875,298.3760681152344,293.1499938964844,293.1499938964844,278.8500061035156,33464.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686375856399536,1.0,0.0,0.0,3.585405111312866,3.585428237915039,8.577678727306193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.640625,0.0,1443.84521484375,1895.4371337890625,0.0,4029.197265625,0.8887890577316284,1.0,0.0,3.0,1.0,0.0
18116220,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7195065021514893,0.4141546785831451,0.383317232131958,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8293360471725464,0.6497297883033752,0.4371788501739502,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8673222661018372,0.7512633800506592,0.5303435325622559,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7212443351745605,0.4176594018936157,0.4067541360855102,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6040898561477661,0.2413078993558883,1.1421066522598269,284.90802001953125,284.95001220703125,300.19805908203125,291.6621398925781,297.9969177246094,297.2623596191406,284.9084777832031,1.0,0.7862273454666138,0.3368628919124603,0.3368628919124603,1.0,1.0,-3.707760572433472,0.9268924593925476,2.78086805343628,0.0922743827104568,0.8360387682914734,0.8360387682914734,0.0,410.11474609375,410.0,59259.46875,0.0,5506.587890625,1.0,278.8589172363281,282.9476928710937,294.6846923828125,298.513427734375,293.1499938964844,293.1499938964844,279.1499938964844,38612.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769086837768556,1.0,0.0,0.0,3.463512659072876,3.4635355472564697,8.004364531188912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.103515625,0.0,1353.9678955078125,1895.4371337890625,0.0,4101.79443359375,0.866053581237793,1.0,0.0,3.0,1.0,0.0
18116280,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7195065021514893,0.4141546785831451,0.383317232131958,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8293360471725464,0.6497297883033752,0.4371788501739502,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8673222661018372,0.7512633800506592,0.5303435325622559,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7212443351745605,0.4176594018936157,0.4067541360855102,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6040898561477661,0.2413078993558883,1.1421066522598269,284.90802001953125,284.95001220703125,300.19805908203125,291.6621398925781,297.9969177246094,297.2623596191406,284.9084777832031,1.0,0.7862273454666138,0.3368628919124603,0.3368628919124603,1.0,1.0,-3.707760572433472,0.9268924593925476,2.78086805343628,0.0922743827104568,0.8360387682914734,0.8360387682914734,0.0,410.11474609375,410.0,59259.46875,0.0,5506.587890625,1.0,278.8589172363281,282.9476928710937,294.6846923828125,298.513427734375,293.1499938964844,293.1499938964844,279.1499938964844,38612.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769086837768556,1.0,0.0,0.0,3.463512659072876,3.4635355472564697,8.004364531188912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.103515625,0.0,1353.9678955078125,1895.4371337890625,0.0,4101.79443359375,0.866053581237793,1.0,0.0,3.0,1.0,0.0
18116340,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.71925288438797,0.4137021601200104,0.382693201303482,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8289359211921692,0.6486209630966187,0.436274915933609,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8690630197525024,0.7557874917984009,0.533254861831665,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7212991118431091,0.4177349805831909,0.4066426455974579,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6042215824127197,0.2414675951004028,1.1422004699707031,284.9951171875,284.95001220703125,300.1822814941406,291.6496276855469,297.9954528808594,297.2667236328125,284.9944152832031,1.0,0.7862612009048462,0.3365386426448822,0.3365386426448822,1.0,1.0,-3.708929061889648,0.9261762499809264,2.782752752304077,0.0911846533417701,0.9151600003242492,0.9151600003242492,0.0,409.8338623046875,410.0,58602.8125,0.0,5508.4150390625,1.0,279.14093017578125,283.0585327148437,294.6278991699219,298.34527587890625,293.1499938964844,293.1499938964844,278.8500061035156,33539.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96903395652771,1.0,0.0,0.0,3.57623291015625,3.576255798339844,8.533847335456812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.673828125,0.0,1434.596923828125,1895.4371337890625,0.0,4032.694091796875,0.8870193362236023,1.0,0.0,3.0,1.0,0.0
18116400,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.71925288438797,0.4137021601200104,0.382693201303482,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8289359211921692,0.6486209630966187,0.436274915933609,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8690630197525024,0.7557874917984009,0.533254861831665,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7212991118431091,0.4177349805831909,0.4066426455974579,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6042215824127197,0.2414675951004028,1.1422004699707031,284.9951171875,284.95001220703125,300.1822814941406,291.6496276855469,297.9954528808594,297.2667236328125,284.9944152832031,1.0,0.7862612009048462,0.3365386426448822,0.3365386426448822,1.0,1.0,-3.708929061889648,0.9261762499809264,2.782752752304077,0.0911846533417701,0.9151600003242492,0.9151600003242492,0.0,409.8338623046875,410.0,58602.8125,0.0,5508.4150390625,1.0,279.14093017578125,283.0585327148437,294.6278991699219,298.34527587890625,293.1499938964844,293.1499938964844,278.8500061035156,33539.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96903395652771,1.0,0.0,0.0,3.57623291015625,3.576255798339844,8.533847335456812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.673828125,0.0,1434.596923828125,1895.4371337890625,0.0,4032.694091796875,0.8870193362236023,1.0,0.0,3.0,1.0,0.0
18116460,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7185161113739014,0.4123076796531677,0.3816702663898468,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8280981779098511,0.6465430855751038,0.4350965023040771,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8702375292778015,0.759028971195221,0.5357007384300232,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7209841012954712,0.4171716272830963,0.4063009619712829,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.604034960269928,0.2412520200014114,1.1418614387512207,284.9083251953125,284.95001220703125,300.1666259765625,291.63720703125,297.98663330078125,297.2613830566406,284.90875244140625,1.0,0.7862435579299927,0.3362135887145996,0.3362135887145996,1.0,1.0,-3.707805156707764,0.9247653484344482,2.7830398082733154,0.0901294201612472,0.8346921801567078,0.8346921801567078,0.0,410.1382446289063,410.0,59162.45703125,0.0,5506.8935546875,1.0,278.85894775390625,282.9500732421875,294.6597900390625,298.4820861816406,293.1499938964844,293.1499938964844,279.1499938964844,38606.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772607088088988,1.0,0.0,0.0,3.4559268951416016,3.455949544906616,7.969341027092014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.7041015625,0.0,1346.245361328125,1895.4371337890625,0.0,4104.86669921875,0.8643757700920105,1.0,0.0,3.0,1.0,0.0
