time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116520,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7185161113739014,0.4123076796531677,0.3816702663898468,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8280981779098511,0.6465430855751038,0.4350965023040771,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8702375292778015,0.759028971195221,0.5357007384300232,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7209841012954712,0.4171716272830963,0.4063009619712829,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.604034960269928,0.2412520200014114,1.1418614387512207,284.9083251953125,284.95001220703125,300.1666259765625,291.63720703125,297.98663330078125,297.2613830566406,284.90875244140625,1.0,0.7862435579299927,0.3362135887145996,0.3362135887145996,1.0,1.0,-3.707805156707764,0.9247653484344482,2.7830398082733154,0.0901294201612472,0.8346921801567078,0.8346921801567078,0.0,410.1382446289063,410.0,59162.45703125,0.0,5506.8935546875,1.0,278.85894775390625,282.9500732421875,294.6597900390625,298.4820861816406,293.1499938964844,293.1499938964844,279.1499938964844,38606.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772607088088988,1.0,0.0,0.0,3.4559268951416016,3.455949544906616,7.969341027092014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.7041015625,0.0,1346.245361328125,1895.4371337890625,0.0,4104.86669921875,0.8643757700920105,1.0,0.0,3.0,1.0,0.0
18116580,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7182559370994568,0.4118472933769226,0.3810418844223022,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8276872634887695,0.6454116702079773,0.4341797232627868,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8719606995582581,0.763514518737793,0.538585901260376,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7210273146629333,0.417225569486618,0.4061708450317383,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6041639447212219,0.2414089292287826,1.1419471502304075,284.9947814941406,284.95001220703125,300.1510314941406,291.6248779296875,297.9852294921875,297.2657165527344,284.9940490722656,1.0,0.786266565322876,0.3358885049819946,0.3358885049819946,1.0,1.0,-3.708882808685303,0.9240182042121888,2.78486442565918,0.0890370830893516,0.9133009910583496,0.9133009910583496,0.0,409.8568115234375,410.0,58508.8984375,0.0,5508.43798828125,1.0,279.140869140625,283.06024169921875,294.60308837890625,298.3142395019531,293.1499938964844,293.1499938964844,278.8500061035156,33538.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693729281425476,1.0,0.0,0.0,3.568880081176758,3.568902969360352,8.498791999045352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.970703125,0.0,1426.77001953125,1895.4371337890625,0.0,4035.6826171875,0.8853700160980225,1.0,0.0,3.0,1.0,0.0
18116640,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7182559370994568,0.4118472933769226,0.3810418844223022,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8276872634887695,0.6454116702079773,0.4341797232627868,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8719606995582581,0.763514518737793,0.538585901260376,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7210273146629333,0.417225569486618,0.4061708450317383,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6041639447212219,0.2414089292287826,1.1419471502304075,284.9947814941406,284.95001220703125,300.1510314941406,291.6248779296875,297.9852294921875,297.2657165527344,284.9940490722656,1.0,0.786266565322876,0.3358885049819946,0.3358885049819946,1.0,1.0,-3.708882808685303,0.9240182042121888,2.78486442565918,0.0890370830893516,0.9133009910583496,0.9133009910583496,0.0,409.8568115234375,410.0,58508.8984375,0.0,5508.43798828125,1.0,279.140869140625,283.06024169921875,294.60308837890625,298.3142395019531,293.1499938964844,293.1499938964844,278.8500061035156,33538.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693729281425476,1.0,0.0,0.0,3.568880081176758,3.568902969360352,8.498791999045352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.970703125,0.0,1426.77001953125,1895.4371337890625,0.0,4035.6826171875,0.8853700160980225,1.0,0.0,3.0,1.0,0.0
18116700,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.718061625957489,0.4111840426921844,0.3806895613670349,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8274308443069458,0.644420862197876,0.4337135255336761,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8727301359176636,0.7651380896568298,0.5399563908576965,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7210137844085693,0.4169818162918091,0.4061154425144195,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6042193174362183,0.2413424402475357,1.1421469449996948,284.88201904296875,284.95001220703125,300.14324951171875,291.61871337890625,297.9811096191406,297.263427734375,284.88189697265625,1.0,0.7863172888755798,0.3357259929180145,0.3357259929180145,1.0,1.0,-3.709487438201904,0.9236586093902588,2.785828828811645,0.0886271074414253,0.8335892558097839,0.8335892558097839,0.0,409.8425598144531,410.0,59284.4609375,0.0,5510.1982421875,1.0,278.90020751953125,282.9259033203125,294.6510925292969,298.5169372558594,293.1499938964844,293.1499938964844,278.8500061035156,38207.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755195379257202,1.0,0.0,0.0,3.5222508907318115,3.5222740173339844,8.278161089947389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.5771484375,0.0,1411.57080078125,1895.4371337890625,0.0,4089.656494140625,0.8762068152427673,1.0,0.0,3.0,1.0,0.0
18116760,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7175167202949524,0.4104513823986053,0.3800222873687744,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.826845645904541,0.643320620059967,0.4329949915409088,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8731188178062439,0.7667063474655151,0.5410049557685852,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7207054495811462,0.4166435897350311,0.4058146178722381,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6039794683456421,0.2411922365427017,1.1416107416152954,284.9091491699219,284.95001220703125,300.135498046875,291.6125793457031,297.976318359375,297.2601928710937,284.9100646972656,1.0,0.7862395644187927,0.3355748653411865,0.3355748653411865,1.0,1.0,-3.7077057361602783,0.9226264357566832,2.78507924079895,0.0880228951573371,0.8336561918258667,0.8336561918258667,0.0,410.1543273925781,410.0,59044.74609375,0.0,5506.708984375,1.0,278.8583984375,282.9536437988281,294.63580322265625,298.4510192871094,293.1499938964844,293.1499938964844,279.1499938964844,38772.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776340126991272,1.0,0.0,0.0,3.4452013969421387,3.445223808288574,7.919951485746424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.21728515625,0.0,1336.61181640625,1895.4371337890625,0.0,4108.12353515625,0.8622486591339111,1.0,0.0,3.0,1.0,0.0
18116820,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7172427177429199,0.4099839329719543,0.3793832659721374,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8264193534851074,0.6421708464622498,0.4320642054080963,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8748148083686829,0.7711517214775085,0.5438550710678101,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7207316160202026,0.4166763126850128,0.4056619703769684,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6041009426116943,0.2413466721773147,1.1416794061660769,284.994384765625,284.95001220703125,300.1199951171875,291.60028076171875,297.97509765625,297.2646789550781,284.99365234375,1.0,0.7862511277198792,0.3352726399898529,0.3352726399898529,1.0,1.0,-3.708656311035156,0.9219159483909608,2.78674054145813,0.0870010554790496,0.9114194512367249,0.9114194512367249,0.0,409.8794250488281,410.0,58414.41796875,0.0,5507.9052734375,1.0,279.14080810546875,283.0618591308594,294.5784606933594,298.2834167480469,293.1499938964844,293.1499938964844,278.8500061035156,33537.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969706416130066,1.0,0.0,0.0,3.5615358352661133,3.561558485031128,8.463849212603236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.25390625,0.0,1418.97607421875,1895.4371337890625,0.0,4038.621826171875,0.8837200999259949,1.0,0.0,3.0,1.0,0.0
18116880,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7172427177429199,0.4099839329719543,0.3793832659721374,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8264193534851074,0.6421708464622498,0.4320642054080963,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8748148083686829,0.7711517214775085,0.5438550710678101,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7207316160202026,0.4166763126850128,0.4056619703769684,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6041009426116943,0.2413466721773147,1.1416794061660769,284.994384765625,284.95001220703125,300.1199951171875,291.60028076171875,297.97509765625,297.2646789550781,284.99365234375,1.0,0.7862511277198792,0.3352726399898529,0.3352726399898529,1.0,1.0,-3.708656311035156,0.9219159483909608,2.78674054145813,0.0870010554790496,0.9114194512367249,0.9114194512367249,0.0,409.8794250488281,410.0,58414.41796875,0.0,5507.9052734375,1.0,279.14080810546875,283.0618591308594,294.5784606933594,298.2834167480469,293.1499938964844,293.1499938964844,278.8500061035156,33537.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969706416130066,1.0,0.0,0.0,3.5615358352661133,3.561558485031128,8.463849212603236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.25390625,0.0,1418.97607421875,1895.4371337890625,0.0,4038.621826171875,0.8837200999259949,1.0,0.0,3.0,1.0,0.0
18116940,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7164884209632874,0.4085894227027893,0.3783558905124664,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8255653381347656,0.6400827169418335,0.4308694005012512,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8759424090385437,0.7742965221405029,0.546234130859375,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7203930020332336,0.4160762429237366,0.4052829444408417,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6039092540740967,0.2411288768053054,1.1413227319717407,284.9087829589844,284.95001220703125,300.1044616699219,291.5879821777344,297.9656066894531,297.25830078125,284.9091796875,1.0,0.7862117886543274,0.3349704146385193,0.3349704146385193,1.0,1.0,-3.707352638244629,0.920526683330536,2.786825895309448,0.0860209688544273,0.8318822979927063,0.8318822979927063,0.0,410.1806335449219,410.0,58960.50390625,0.0,5505.81103515625,1.0,278.85906982421875,282.9548645019531,294.6105041503906,298.4197082519531,293.1499938964844,293.1499938964844,279.1499938964844,38605.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779250025749208,1.0,0.0,0.0,3.4402565956115723,3.440279245376587,7.897234013398702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.353515625,0.0,1330.4722900390625,1895.4371337890625,0.0,4110.66064453125,0.8609138131141663,1.0,0.0,3.0,1.0,0.0
18117000,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7164884209632874,0.4085894227027893,0.3783558905124664,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8255653381347656,0.6400827169418335,0.4308694005012512,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8759424090385437,0.7742965221405029,0.546234130859375,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7203930020332336,0.4160762429237366,0.4052829444408417,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6039092540740967,0.2411288768053054,1.1413227319717407,284.9087829589844,284.95001220703125,300.1044616699219,291.5879821777344,297.9656066894531,297.25830078125,284.9091796875,1.0,0.7862117886543274,0.3349704146385193,0.3349704146385193,1.0,1.0,-3.707352638244629,0.920526683330536,2.786825895309448,0.0860209688544273,0.8318822979927063,0.8318822979927063,0.0,410.1806335449219,410.0,58960.50390625,0.0,5505.81103515625,1.0,278.85906982421875,282.9548645019531,294.6105041503906,298.4197082519531,293.1499938964844,293.1499938964844,279.1499938964844,38605.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779250025749208,1.0,0.0,0.0,3.4402565956115723,3.440279245376587,7.897234013398702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.353515625,0.0,1330.4722900390625,1895.4371337890625,0.0,4110.66064453125,0.8609138131141663,1.0,0.0,3.0,1.0,0.0
18117060,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7162142992019653,0.4081128537654876,0.3777177631855011,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8251432776451111,0.6389269828796387,0.4299447536468506,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8776249885559082,0.7786941528320312,0.5490588545799255,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7204135060310364,0.4160878658294678,0.4051157832145691,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6040343642234802,0.2412814497947693,1.14139723777771,284.9941101074219,284.95001220703125,300.0888977050781,291.5756530761719,297.9646301269531,297.2629699707031,284.993408203125,1.0,0.7862158417701721,0.3346989452838897,0.3346989452838897,1.0,1.0,-3.708274126052856,0.9199047088623048,2.788369417190552,0.0851052030920982,0.9095237851142884,0.9095237851142884,0.0,409.8976440429688,410.0,58315.484375,0.0,5506.865234375,1.0,279.1407470703125,283.06378173828125,294.55377197265625,298.2522277832031,293.1499938964844,293.1499938964844,278.8500061035156,33537.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700159430503844,1.0,0.0,0.0,3.5537123680114746,3.5537350177764893,8.426706017417018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.0322265625,0.0,1410.7191162109375,1895.4371337890625,0.0,4041.348876953125,0.8819699883460999,1.0,0.0,3.0,1.0,0.0
18117120,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7162142992019653,0.4081128537654876,0.3777177631855011,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8251432776451111,0.6389269828796387,0.4299447536468506,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8776249885559082,0.7786941528320312,0.5490588545799255,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7204135060310364,0.4160878658294678,0.4051157832145691,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6040343642234802,0.2412814497947693,1.14139723777771,284.9941101074219,284.95001220703125,300.0888977050781,291.5756530761719,297.9646301269531,297.2629699707031,284.993408203125,1.0,0.7862158417701721,0.3346989452838897,0.3346989452838897,1.0,1.0,-3.708274126052856,0.9199047088623048,2.788369417190552,0.0851052030920982,0.9095237851142884,0.9095237851142884,0.0,409.8976440429688,410.0,58315.484375,0.0,5506.865234375,1.0,279.1407470703125,283.06378173828125,294.55377197265625,298.2522277832031,293.1499938964844,293.1499938964844,278.8500061035156,33537.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700159430503844,1.0,0.0,0.0,3.5537123680114746,3.5537350177764893,8.426706017417018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.0322265625,0.0,1410.7191162109375,1895.4371337890625,0.0,4041.348876953125,0.8819699883460999,1.0,0.0,3.0,1.0,0.0
18117180,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7154505252838135,0.4067186415195465,0.3766883611679077,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8242843151092529,0.6368400454521179,0.428747683763504,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8787271976470947,0.7817859649658203,0.5514013171195984,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7200653553009033,0.4154748022556305,0.4047220945358276,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6038413643836975,0.2410637438297271,1.1410373449325562,284.9091186523437,284.95001220703125,300.0732727050781,291.5632629394531,297.9550476074219,297.25640869140625,284.90948486328125,1.0,0.7861678004264832,0.3344274461269378,0.3344274461269378,1.0,1.0,-3.70689845085144,0.9185956716537476,2.788302659988404,0.0842267572879791,0.8304847478866577,0.8304847478866577,0.0,410.197509765625,410.0,58856.76171875,0.0,5504.54150390625,1.0,278.8591613769531,282.9574279785156,294.5858154296875,298.3882751464844,293.1499938964844,293.1499938964844,279.1499938964844,38599.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782388210296632,1.0,0.0,0.0,3.432164192199707,3.4321866035461426,7.860124355829612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.4658203125,0.0,1322.3370361328125,1895.4371337890625,0.0,4113.3955078125,0.8591225743293762,1.0,0.0,3.0,1.0,0.0
18117240,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7154505252838135,0.4067186415195465,0.3766883611679077,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8242843151092529,0.6368400454521179,0.428747683763504,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8787271976470947,0.7817859649658203,0.5514013171195984,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7200653553009033,0.4154748022556305,0.4047220945358276,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6038413643836975,0.2410637438297271,1.1410373449325562,284.9091186523437,284.95001220703125,300.0732727050781,291.5632629394531,297.9550476074219,297.25640869140625,284.90948486328125,1.0,0.7861678004264832,0.3344274461269378,0.3344274461269378,1.0,1.0,-3.70689845085144,0.9185956716537476,2.788302659988404,0.0842267572879791,0.8304847478866577,0.8304847478866577,0.0,410.197509765625,410.0,58856.76171875,0.0,5504.54150390625,1.0,278.8591613769531,282.9574279785156,294.5858154296875,298.3882751464844,293.1499938964844,293.1499938964844,279.1499938964844,38599.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782388210296632,1.0,0.0,0.0,3.432164192199707,3.4321866035461426,7.860124355829612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.4658203125,0.0,1322.3370361328125,1895.4371337890625,0.0,4113.3955078125,0.8591225743293762,1.0,0.0,3.0,1.0,0.0
18117300,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.71514493227005,0.406437337398529,0.3762216866016388,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8239206075668335,0.6362074017524719,0.4281709790229797,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8793804049491882,0.7839306592941284,0.5526478886604309,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7199353575706482,0.4154267609119415,0.4045197665691376,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6037654876708984,0.2410970330238342,1.140726923942566,285.0081481933594,284.95001220703125,300.0654296875,291.5570678710937,297.95416259765625,297.2582397460937,285.0082702636719,1.0,0.7861067056655884,0.3342916965484619,0.3342916965484619,1.0,1.0,-3.70622181892395,0.9179497957229614,2.788271903991699,0.083663709461689,0.900181770324707,0.900181770324707,0.0,410.2063903808594,410.0,58105.34765625,0.0,5502.537109375,1.0,279.096435546875,283.0777893066406,294.527099609375,298.1781616210937,293.1499938964844,293.1499938964844,279.1499938964844,33994.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724327325820924,1.0,0.0,0.0,3.483970642089844,3.4839928150177,8.099203228084662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.38037109375,0.0,1341.8568115234375,1895.4371337890625,0.0,4062.60498046875,0.8683350086212158,1.0,0.0,3.0,1.0,0.0
18117360,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7151625752449036,0.4062347710132599,0.3760400712490082,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.823851466178894,0.6356777548789978,0.4278165102005005,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8803796172142029,0.7861348986625671,0.5541860461235046,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7200734615325928,0.4154734313488006,0.4045397341251373,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6039602160453796,0.2412144243717193,1.1410982608795166,284.9932556152344,284.95001220703125,300.0575561523437,291.5508117675781,297.9540405273437,297.2610778808594,284.99224853515625,1.0,0.7861624360084534,0.3341578245162964,0.3341578245162964,1.0,1.0,-3.7077136039733887,0.9179506301879884,2.7897629737854004,0.0833146497607231,0.9072803854942322,0.9072803854942322,0.0,409.920166015625,410.0,58218.40234375,0.0,5505.30517578125,1.0,279.1416015625,283.0648193359375,294.528076171875,298.2204284667969,293.1499938964844,293.1499938964844,278.8500061035156,33457.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702850580215454,1.0,0.0,0.0,3.547889232635498,3.5479118824005127,8.399113085033605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.921875,0.0,1404.0145263671875,1895.4371337890625,0.0,4043.71923828125,0.880364716053009,1.0,0.0,3.0,1.0,0.0
18117420,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7143948078155518,0.4048397541046142,0.3750140070915222,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.822993278503418,0.6335912346839905,0.4266223907470703,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8814609050750732,0.7891656160354614,0.5564936995506287,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7197238206863403,0.4148523509502411,0.404140830039978,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6037705540657043,0.2409968078136444,1.1407450437545776,284.909423828125,284.95001220703125,300.04168701171875,291.5382385253906,297.9444274902344,297.2545166015625,284.9097900390625,1.0,0.7861074805259705,0.3338901102542877,0.3338901102542877,1.0,1.0,-3.7063066959381104,0.9166449308395386,2.7896618843078613,0.0824528560042381,0.8290732502937317,0.8290732502937317,0.0,410.2128601074219,410.0,58750.8359375,0.0,5502.84130859375,1.0,278.8592529296875,282.96002197265625,294.5608215332031,298.3564758300781,293.1499938964844,293.1499938964844,279.1499938964844,38596.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785553812980652,1.0,0.0,0.0,3.423936605453491,3.4239590167999268,7.822484917596739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.33642578125,0.0,1314.127197265625,1895.4371337890625,0.0,4116.1533203125,0.857301652431488,1.0,0.0,3.0,1.0,0.0
18117480,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7143948078155518,0.4048397541046142,0.3750140070915222,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.822993278503418,0.6335912346839905,0.4266223907470703,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8814609050750732,0.7891656160354614,0.5564936995506287,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7197238206863403,0.4148523509502411,0.404140830039978,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6037705540657043,0.2409968078136444,1.1407450437545776,284.909423828125,284.95001220703125,300.04168701171875,291.5382385253906,297.9444274902344,297.2545166015625,284.9097900390625,1.0,0.7861074805259705,0.3338901102542877,0.3338901102542877,1.0,1.0,-3.7063066959381104,0.9166449308395386,2.7896618843078613,0.0824528560042381,0.8290732502937317,0.8290732502937317,0.0,410.2128601074219,410.0,58750.8359375,0.0,5502.84130859375,1.0,278.8592529296875,282.96002197265625,294.5608215332031,298.3564758300781,293.1499938964844,293.1499938964844,279.1499938964844,38596.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785553812980652,1.0,0.0,0.0,3.423936605453491,3.4239590167999268,7.822484917596739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.33642578125,0.0,1314.127197265625,1895.4371337890625,0.0,4116.1533203125,0.857301652431488,1.0,0.0,3.0,1.0,0.0
18117540,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7141032814979553,0.4043455123901367,0.3743652999401092,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8225584030151367,0.6324189305305481,0.4256913363933563,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8830915689468384,0.7934532761573792,0.5592439770698547,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.719729483127594,0.4148391485214233,0.4039531946182251,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6038916110992432,0.2411455959081649,1.1408134698867798,284.99334716796875,284.95001220703125,300.0256652832031,291.5255432128906,297.9432678222656,297.259033203125,284.9926452636719,1.0,0.7860955595970154,0.3336223661899566,0.3336223661899566,1.0,1.0,-3.7070834636688232,0.9159943461418152,2.791089057922364,0.0815507620573043,0.905603289604187,0.905603289604187,0.0,409.9320983886719,410.0,58112.98046875,0.0,5503.46435546875,1.0,279.1405944824219,283.0674743652344,294.5036926269531,298.1890563964844,293.1499938964844,293.1499938964844,278.8500061035156,33538.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706558585166932,1.0,0.0,0.0,3.537898063659668,3.5379204750061035,8.351873930223519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.908203125,0.0,1394.1390380859375,1895.4371337890625,0.0,4046.9833984375,0.8784277439117432,1.0,0.0,3.0,1.0,0.0
18117600,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7141032814979553,0.4043455123901367,0.3743652999401092,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8225584030151367,0.6324189305305481,0.4256913363933563,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8830915689468384,0.7934532761573792,0.5592439770698547,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.719729483127594,0.4148391485214233,0.4039531946182251,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6038916110992432,0.2411455959081649,1.1408134698867798,284.99334716796875,284.95001220703125,300.0256652832031,291.5255432128906,297.9432678222656,297.259033203125,284.9926452636719,1.0,0.7860955595970154,0.3336223661899566,0.3336223661899566,1.0,1.0,-3.7070834636688232,0.9159943461418152,2.791089057922364,0.0815507620573043,0.905603289604187,0.905603289604187,0.0,409.9320983886719,410.0,58112.98046875,0.0,5503.46435546875,1.0,279.1405944824219,283.0674743652344,294.5036926269531,298.1890563964844,293.1499938964844,293.1499938964844,278.8500061035156,33538.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706558585166932,1.0,0.0,0.0,3.537898063659668,3.5379204750061035,8.351873930223519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.908203125,0.0,1394.1390380859375,1895.4371337890625,0.0,4046.9833984375,0.8784277439117432,1.0,0.0,3.0,1.0,0.0
18117660,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7133165597915649,0.4029507339000702,0.3733306229114532,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.821687638759613,0.6303331255912781,0.4244909882545471,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8841339945793152,0.796419620513916,0.5614997148513794,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7193678021430969,0.4142111539840698,0.4035419523715973,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6036944389343262,0.2409273236989975,1.1404434442520142,284.9096984863281,284.95001220703125,300.00946044921875,291.5127258300781,297.9335632324219,297.2524719238281,284.9100341796875,1.0,0.7860302925109863,0.3333534300327301,0.3333534300327301,1.0,1.0,-3.705557823181152,0.91465026140213,2.790907621383667,0.0806747749447822,0.827603816986084,0.827603816986084,0.0,410.2310485839844,410.0,58643.3046875,0.0,5500.6767578125,1.0,278.8593139648437,282.96258544921875,294.53533935546875,298.3240661621094,293.1499938964844,293.1499938964844,279.1499938964844,38589.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788928627967834,1.0,0.0,0.0,3.415604591369629,3.4156267642974854,7.784459512549802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.93359375,0.0,1305.825439453125,1895.4371337890625,0.0,4119.09228515625,0.8554605841636658,1.0,0.0,3.0,1.0,0.0
18117720,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7133165597915649,0.4029507339000702,0.3733306229114532,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.821687638759613,0.6303331255912781,0.4244909882545471,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8841339945793152,0.796419620513916,0.5614997148513794,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7193678021430969,0.4142111539840698,0.4035419523715973,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6036944389343262,0.2409273236989975,1.1404434442520142,284.9096984863281,284.95001220703125,300.00946044921875,291.5127258300781,297.9335632324219,297.2524719238281,284.9100341796875,1.0,0.7860302925109863,0.3333534300327301,0.3333534300327301,1.0,1.0,-3.705557823181152,0.91465026140213,2.790907621383667,0.0806747749447822,0.827603816986084,0.827603816986084,0.0,410.2310485839844,410.0,58643.3046875,0.0,5500.6767578125,1.0,278.8593139648437,282.96258544921875,294.53533935546875,298.3240661621094,293.1499938964844,293.1499938964844,279.1499938964844,38589.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788928627967834,1.0,0.0,0.0,3.415604591369629,3.4156267642974854,7.784459512549802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.93359375,0.0,1305.825439453125,1895.4371337890625,0.0,4119.09228515625,0.8554605841636658,1.0,0.0,3.0,1.0,0.0
18117780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7130157947540283,0.402447760105133,0.3726769089698791,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8212456703186035,0.6291521191596985,0.4235564470291137,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.885734498500824,0.8006423115730286,0.5642065405845642,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7193673849105835,0.4141881167888641,0.4033467769622803,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6038130521774292,0.2410739064216613,1.140507698059082,284.9929504394531,284.95001220703125,299.9930114746094,291.49969482421875,297.9322204589844,297.25689697265625,284.99224853515625,1.0,0.7860095500946045,0.3330845236778259,0.3330845236778259,1.0,1.0,-3.7062559127807617,0.9139721989631652,2.792283773422241,0.079764187335968,0.9035587310791016,0.9035587310791016,0.0,409.95111083984375,410.0,58007.41796875,0.0,5501.06396484375,1.0,279.1405334472656,283.0693664550781,294.4778137207031,298.1564025878906,293.1499938964844,293.1499938964844,278.8500061035156,33541.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709928631782532,1.0,0.0,0.0,3.529664993286133,3.5296874046325684,8.313047032970644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.6533203125,0.0,1385.579833984375,1895.4371337890625,0.0,4049.948974609375,0.8765864372253418,1.0,0.0,3.0,1.0,0.0
18117840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7130157947540283,0.402447760105133,0.3726769089698791,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8212456703186035,0.6291521191596985,0.4235564470291137,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.885734498500824,0.8006423115730286,0.5642065405845642,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7193673849105835,0.4141881167888641,0.4033467769622803,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6038130521774292,0.2410739064216613,1.140507698059082,284.9929504394531,284.95001220703125,299.9930114746094,291.49969482421875,297.9322204589844,297.25689697265625,284.99224853515625,1.0,0.7860095500946045,0.3330845236778259,0.3330845236778259,1.0,1.0,-3.7062559127807617,0.9139721989631652,2.792283773422241,0.079764187335968,0.9035587310791016,0.9035587310791016,0.0,409.95111083984375,410.0,58007.41796875,0.0,5501.06396484375,1.0,279.1405334472656,283.0693664550781,294.4778137207031,298.1564025878906,293.1499938964844,293.1499938964844,278.8500061035156,33541.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709928631782532,1.0,0.0,0.0,3.529664993286133,3.5296874046325684,8.313047032970644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.6533203125,0.0,1385.579833984375,1895.4371337890625,0.0,4049.948974609375,0.8765864372253418,1.0,0.0,3.0,1.0,0.0
18117900,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7127940654754639,0.4017789363861084,0.3723101019859314,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8209654688835144,0.6281499862670898,0.4230731725692749,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8864304423332214,0.8021087050437927,0.5654748678207397,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7193281054496765,0.4139129817485809,0.4032569229602813,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6038577556610107,0.2410032153129577,1.1406816244125366,284.8828125,284.95001220703125,299.9847106933594,291.4931030273437,297.9276123046875,297.25396728515625,284.8829650878906,1.0,0.7860349416732788,0.3329500555992126,0.3329500555992126,1.0,1.0,-3.706618309020996,0.9136317372322084,2.7929866313934326,0.0794360414147377,0.8253405094146729,0.8253405094146729,0.0,409.9424133300781,410.0,58747.50390625,0.0,5502.11376953125,1.0,278.90118408203125,282.9384460449219,294.5255126953125,298.3568420410156,293.1499938964844,293.1499938964844,278.8500061035156,38332.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771443009376526,1.0,0.0,0.0,3.4798226356506348,3.4798455238342285,8.079928761617339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.0478515625,0.0,1368.59033203125,1895.4371337890625,0.0,4103.8515625,0.8668748140335083,1.0,0.0,3.0,1.0,0.0
18117960,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7122216820716858,0.4010509848594665,0.3716444671154022,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8203729391098022,0.6270653605461121,0.4223580956459045,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8867492079734802,0.8035329580307007,0.5664174556732178,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7190046310424805,0.413554847240448,0.4029329121112823,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6036179661750793,0.2408551424741745,1.1401422023773191,284.91082763671875,284.95001220703125,299.9763488769531,291.4864807128906,297.9223937988281,297.2502746582031,284.9115905761719,1.0,0.7859362959861755,0.3328264057636261,0.3328264057636261,1.0,1.0,-3.7046852111816406,0.912648379802704,2.792036771774292,0.0789204835891723,0.8265947103500366,0.8265947103500366,0.0,410.2443542480469,410.0,58512.12890625,0.0,5498.1025390625,1.0,278.8587951660156,282.9667663574219,294.5097961425781,298.2906494140625,293.1499938964844,293.1499938964844,279.1499938964844,38748.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792712330818176,1.0,0.0,0.0,3.40378212928772,3.403804302215576,7.73066403780831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.1708984375,0.0,1295.2847900390625,1895.4371337890625,0.0,4122.3857421875,0.8531259298324585,1.0,0.0,3.0,1.0,0.0
18118020,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7119042277336121,0.4005398452281952,0.370979905128479,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.819917619228363,0.6258765459060669,0.4214161038398742,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8883092999458313,0.807685911655426,0.5690696835517883,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7189943194389343,0.4135250151157379,0.4027288556098938,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6037293672561646,0.2409995049238205,1.1401921510696411,284.992431640625,284.95001220703125,299.9593811035156,291.4730529785156,297.9209289550781,297.2546081542969,284.99176025390625,1.0,0.7859051823616028,0.332579106092453,0.332579106092453,1.0,1.0,-3.705263614654541,0.9120062589645386,2.793257474899292,0.0780691653490066,0.9014354348182678,0.9014354348182678,0.0,409.97161865234375,410.0,57898.953125,0.0,5498.16845703125,1.0,279.14044189453125,283.0712585449219,294.4512023925781,298.12286376953125,293.1499938964844,293.1499938964844,279.45001220703125,33544.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97134667634964,1.0,0.0,0.0,3.521270751953125,3.521292924880981,8.273554499282909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.6416015625,0.0,1376.888916015625,1895.4371337890625,0.0,4053.06103515625,0.8747063279151917,1.0,0.0,3.0,1.0,0.0
18118080,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7119042277336121,0.4005398452281952,0.370979905128479,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.819917619228363,0.6258765459060669,0.4214161038398742,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8883092999458313,0.807685911655426,0.5690696835517883,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7189943194389343,0.4135250151157379,0.4027288556098938,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6037293672561646,0.2409995049238205,1.1401921510696411,284.992431640625,284.95001220703125,299.9593811035156,291.4730529785156,297.9209289550781,297.2546081542969,284.99176025390625,1.0,0.7859051823616028,0.332579106092453,0.332579106092453,1.0,1.0,-3.705263614654541,0.9120062589645386,2.793257474899292,0.0780691653490066,0.9014354348182678,0.9014354348182678,0.0,409.97161865234375,410.0,57898.953125,0.0,5498.16845703125,1.0,279.14044189453125,283.0712585449219,294.4512023925781,298.12286376953125,293.1499938964844,293.1499938964844,279.45001220703125,33544.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97134667634964,1.0,0.0,0.0,3.521270751953125,3.521292924880981,8.273554499282909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.6416015625,0.0,1376.888916015625,1895.4371337890625,0.0,4053.06103515625,0.8747063279151917,1.0,0.0,3.0,1.0,0.0
18118140,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7119579315185547,0.4002434313297272,0.3706674873828888,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8198028802871704,0.624972403049469,0.4207789599895477,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8902188539505005,0.8120389580726624,0.5720351338386536,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7193218469619751,0.4137541651725769,0.4028777480125427,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.6042254567146301,0.2413722872734069,1.1415448188781738,285.04766845703125,284.95001220703125,299.9421081542969,291.4593505859375,297.9209289550781,297.2608642578125,285.0455322265625,1.0,0.7861504554748535,0.3323318362236023,0.3323318362236023,1.0,1.0,-3.709165334701538,0.9123418927192688,2.796823263168335,0.0775301605463028,1.0,1.0,0.0,409.47894287109375,410.0,57540.86328125,0.0,5507.0205078125,1.0,279.4412536621094,283.1462707519531,294.4429016113281,298.0760192871094,293.1499938964844,293.1499938964844,279.1499938964844,31176.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654446840286256,1.0,0.0,0.0,3.715708017349243,3.715731859207153,9.212478175868456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.330078125,0.0,1570.7679443359375,1895.4371337890625,0.0,4000.96923828125,0.916551411151886,1.0,0.0,3.0,1.0,0.0
18118200,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7119579315185547,0.4002434313297272,0.3706674873828888,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8198028802871704,0.624972403049469,0.4207789599895477,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8902188539505005,0.8120389580726624,0.5720351338386536,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7193218469619751,0.4137541651725769,0.4028777480125427,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.6042254567146301,0.2413722872734069,1.1415448188781738,285.04766845703125,284.95001220703125,299.9421081542969,291.4593505859375,297.9209289550781,297.2608642578125,285.0455322265625,1.0,0.7861504554748535,0.3323318362236023,0.3323318362236023,1.0,1.0,-3.709165334701538,0.9123418927192688,2.796823263168335,0.0775301605463028,1.0,1.0,0.0,409.47894287109375,410.0,57540.86328125,0.0,5507.0205078125,1.0,279.4412536621094,283.1462707519531,294.4429016113281,298.0760192871094,293.1499938964844,293.1499938964844,279.1499938964844,31176.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654446840286256,1.0,0.0,0.0,3.715708017349243,3.715731859207153,9.212478175868456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.330078125,0.0,1570.7679443359375,1895.4371337890625,0.0,4000.96923828125,0.916551411151886,1.0,0.0,3.0,1.0,0.0
18118260,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7108893394470215,0.3984984755516052,0.3694740533828735,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8186941742897034,0.6225482821464539,0.4194817543029785,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8908751606941223,0.8143010139465332,0.5739650726318359,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.718774139881134,0.4129060506820678,0.4024020731449127,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6038927435874939,0.2410455644130706,1.1412122249603271,284.8918762207031,284.95001220703125,299.9244689941406,291.4454040527344,297.9071044921875,297.2492370605469,284.8923645019531,1.0,0.7861445546150208,0.3320762813091278,0.3320762813091278,1.0,1.0,-3.706863641738892,0.9108116626739502,2.7960522174835205,0.0767116844654083,0.8866783380508423,0.8866783380508423,0.0,410.1596374511719,410.0,58546.12890625,0.0,5504.2607421875,1.0,279.1576843261719,282.9642944335937,294.4863586425781,298.26470947265625,293.1499938964844,293.1499938964844,279.45001220703125,37362.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977874517440796,1.0,0.0,0.0,3.675361156463623,3.6753854751586914,9.013497219712008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.08935546875,0.0,1571.8348388671875,1895.4371337890625,0.0,4110.220703125,0.9117643237113952,1.0,0.0,3.0,1.0,0.0
18118320,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7108893394470215,0.3984984755516052,0.3694740533828735,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8186941742897034,0.6225482821464539,0.4194817543029785,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8908751606941223,0.8143010139465332,0.5739650726318359,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.718774139881134,0.4129060506820678,0.4024020731449127,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6038927435874939,0.2410455644130706,1.1412122249603271,284.8918762207031,284.95001220703125,299.9244689941406,291.4454040527344,297.9071044921875,297.2492370605469,284.8923645019531,1.0,0.7861445546150208,0.3320762813091278,0.3320762813091278,1.0,1.0,-3.706863641738892,0.9108116626739502,2.7960522174835205,0.0767116844654083,0.8866783380508423,0.8866783380508423,0.0,410.1596374511719,410.0,58546.12890625,0.0,5504.2607421875,1.0,279.1576843261719,282.9642944335937,294.4863586425781,298.26470947265625,293.1499938964844,293.1499938964844,279.45001220703125,37362.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977874517440796,1.0,0.0,0.0,3.675361156463623,3.6753854751586914,9.013497219712008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.08935546875,0.0,1571.8348388671875,1895.4371337890625,0.0,4110.220703125,0.9117643237113952,1.0,0.0,3.0,1.0,0.0
