time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118380,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7102583646774292,0.3978165686130523,0.3685630261898041,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8179572224617004,0.6211581826210022,0.4183407127857208,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8920766711235046,0.8181630373001099,0.5763012766838074,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7185070514678955,0.4127117693424225,0.4019861221313476,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.603736937046051,0.2410565465688705,1.140558838844299,284.9970703125,284.95001220703125,299.906494140625,291.43115234375,297.9036560058594,297.2513427734375,284.99627685546875,1.0,0.7859914898872375,0.3318207561969757,0.3318207561969757,1.0,1.0,-3.705319166183472,0.9095167517662048,2.795802354812622,0.0756424143910408,0.9737704396247864,0.9737704396247864,0.0,410.1626281738281,410.0,57700.671875,0.0,5499.5693359375,1.0,279.4425048828125,283.0955810546875,294.4163818359375,298.077880859375,293.1499938964844,293.1499938964844,279.1499938964844,33500.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713183641433716,1.0,0.0,0.0,3.776191711425781,3.776216506958008,9.514836847301922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.2236328125,0.0,1658.7982177734375,1895.4371337890625,0.0,4052.81201171875,0.9319714307785034,1.0,0.0,3.0,1.0,0.0
18118440,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7102583646774292,0.3978165686130523,0.3685630261898041,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8179572224617004,0.6211581826210022,0.4183407127857208,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8920766711235046,0.8181630373001099,0.5763012766838074,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7185070514678955,0.4127117693424225,0.4019861221313476,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.603736937046051,0.2410565465688705,1.140558838844299,284.9970703125,284.95001220703125,299.906494140625,291.43115234375,297.9036560058594,297.2513427734375,284.99627685546875,1.0,0.7859914898872375,0.3318207561969757,0.3318207561969757,1.0,1.0,-3.705319166183472,0.9095167517662048,2.795802354812622,0.0756424143910408,0.9737704396247864,0.9737704396247864,0.0,410.1626281738281,410.0,57700.671875,0.0,5499.5693359375,1.0,279.4425048828125,283.0955810546875,294.4163818359375,298.077880859375,293.1499938964844,293.1499938964844,279.1499938964844,33500.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713183641433716,1.0,0.0,0.0,3.776191711425781,3.776216506958008,9.514836847301922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.2236328125,0.0,1658.7982177734375,1895.4371337890625,0.0,4052.81201171875,0.9319714307785034,1.0,0.0,3.0,1.0,0.0
18118500,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7100129127502441,0.3971090018749237,0.3681767582893371,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8176564574241638,0.6201103925704956,0.4178365767002105,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8927237391471863,0.8194788694381714,0.5774964094161987,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7184478640556335,0.4123961627483368,0.4018658101558685,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6037501692771912,0.2409480959177017,1.140581130981445,284.8692626953125,284.95001220703125,299.8973388671875,291.4239196777344,297.8984375,297.2479248046875,284.8670349121094,1.0,0.7859699130058289,0.3316929936408996,0.3316929936408996,1.0,1.0,-3.705315113067627,0.9090901017189026,2.796225070953369,0.0753073915839195,0.8830979466438293,0.8830979466438293,0.0,410.14208984375,410.0,58653.75,0.0,5499.4208984375,1.0,279.19482421875,282.94195556640625,294.4625244140625,298.2843933105469,293.1499938964844,293.1499938964844,279.1499938964844,37381.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780269861221312,1.0,0.0,0.0,3.748022556304932,3.748047590255737,9.37341098961042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.263671875,0.0,1655.5950927734375,1895.4371337890625,0.0,4111.54931640625,0.926218569278717,1.0,0.0,3.0,1.0,0.0
18118560,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7093353867530823,0.3962555825710296,0.367435485124588,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8169816136360168,0.6188921928405762,0.4170613288879394,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8929105401039124,0.8206242918968201,0.5782843828201294,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7180527448654175,0.411937803030014,0.4014755487442016,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6034314036369324,0.2407228201627731,1.1397923231124878,284.8864440917969,284.95001220703125,299.8880920410156,291.4165954589844,297.89190673828125,297.2426452636719,284.8880920410156,1.0,0.785804033279419,0.3315910696983337,0.3315910696983337,1.0,1.0,-3.702623128890991,0.9079525470733644,2.794670581817627,0.0748210698366165,0.8693984150886536,0.8693984150886536,0.0,410.49749755859375,410.0,58359.97265625,0.0,5493.4228515625,1.0,279.1566162109375,282.963623046875,294.4447631835937,298.2147216796875,293.1499938964844,293.1499938964844,279.45001220703125,39101.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805939197540284,1.0,0.0,0.0,3.661216735839844,3.6612415313720703,8.94425511432928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.1220703125,0.0,1568.9610595703125,1895.4371337890625,0.0,4133.8837890625,0.9100620746612548,1.0,0.0,3.0,1.0,0.0
18118620,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.708970308303833,0.395773708820343,0.3667135536670685,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8164896368980408,0.6177232265472412,0.4160683453083038,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8943730592727661,0.824670672416687,0.5807662010192871,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7180124521255493,0.4119166433811188,0.4012112021446228,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6034851670265198,0.2408429980278015,1.1395195722579956,285.0,284.95001220703125,299.8692932128906,291.40167236328125,297.89044189453125,297.2474365234375,284.9994506835937,1.0,0.7856600284576416,0.3313872218132019,0.3313872218132019,1.0,1.0,-3.702376127243042,0.9072116613388062,2.7951643466949463,0.0740125626325607,0.962388515472412,0.962388515472412,0.0,410.1676635742188,410.0,57516.359375,0.0,5490.60302734375,1.0,279.4423522949219,283.1025390625,294.378173828125,298.0260314941406,293.1499938964844,293.1499938964844,279.1499938964844,33813.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972128927707672,1.0,0.0,0.0,3.7564539909362793,3.756478786468506,9.415631438969284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.2646484375,0.0,1638.0264892578125,1895.4371337890625,0.0,4059.936279296875,0.9278287291526794,1.0,0.0,3.0,1.0,0.0
18118680,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.708970308303833,0.395773708820343,0.3667135536670685,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8164896368980408,0.6177232265472412,0.4160683453083038,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8943730592727661,0.824670672416687,0.5807662010192871,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7180124521255493,0.4119166433811188,0.4012112021446228,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6034851670265198,0.2408429980278015,1.1395195722579956,285.0,284.95001220703125,299.8692932128906,291.40167236328125,297.89044189453125,297.2474365234375,284.9994506835937,1.0,0.7856600284576416,0.3313872218132019,0.3313872218132019,1.0,1.0,-3.702376127243042,0.9072116613388062,2.7951643466949463,0.0740125626325607,0.962388515472412,0.962388515472412,0.0,410.1676635742188,410.0,57516.359375,0.0,5490.60302734375,1.0,279.4423522949219,283.1025390625,294.378173828125,298.0260314941406,293.1499938964844,293.1499938964844,279.1499938964844,33813.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972128927707672,1.0,0.0,0.0,3.7564539909362793,3.756478786468506,9.415631438969284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.2646484375,0.0,1638.0264892578125,1895.4371337890625,0.0,4059.936279296875,0.9278287291526794,1.0,0.0,3.0,1.0,0.0
18118740,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7081464529037476,0.3943145275115967,0.3656764328479767,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8156130909919739,0.615580677986145,0.414870023727417,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8952797651290894,0.8271608352661133,0.5827703475952148,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7176666259765625,0.4112553894519806,0.4008053243160248,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.60329669713974,0.2405928820371627,1.1391105651855469,284.895263671875,284.95001220703125,299.8500061035156,291.38641357421875,297.8794860839844,297.239990234375,284.89630126953125,1.0,0.7855255603790283,0.33118337392807,0.33118337392807,1.0,1.0,-3.700509548187256,0.9059836268424988,2.7945261001586914,0.0733415782451629,0.8659664392471313,0.8659664392471313,0.0,410.4031372070313,410.0,58177.23828125,0.0,5486.37353515625,1.0,279.15753173828125,282.9756774902344,294.41033935546875,298.1665954589844,293.1499938964844,293.1499938964844,279.45001220703125,38930.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807182550430298,1.0,0.0,0.0,3.640157699584961,3.640182256698608,8.841657859193219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.88818359375,0.0,1544.113525390625,1895.4371337890625,0.0,4134.9638671875,0.905382513999939,1.0,0.0,3.0,1.0,0.0
18118800,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7081464529037476,0.3943145275115967,0.3656764328479767,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8156130909919739,0.615580677986145,0.414870023727417,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8952797651290894,0.8271608352661133,0.5827703475952148,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7176666259765625,0.4112553894519806,0.4008053243160248,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.60329669713974,0.2405928820371627,1.1391105651855469,284.895263671875,284.95001220703125,299.8500061035156,291.38641357421875,297.8794860839844,297.239990234375,284.89630126953125,1.0,0.7855255603790283,0.33118337392807,0.33118337392807,1.0,1.0,-3.700509548187256,0.9059836268424988,2.7945261001586914,0.0733415782451629,0.8659664392471313,0.8659664392471313,0.0,410.4031372070313,410.0,58177.23828125,0.0,5486.37353515625,1.0,279.15753173828125,282.9756774902344,294.41033935546875,298.1665954589844,293.1499938964844,293.1499938964844,279.45001220703125,38930.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807182550430298,1.0,0.0,0.0,3.640157699584961,3.640182256698608,8.841657859193219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.88818359375,0.0,1544.113525390625,1895.4371337890625,0.0,4134.9638671875,0.905382513999939,1.0,0.0,3.0,1.0,0.0
18118860,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7076854109764099,0.3936804533004761,0.3649127185344696,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8150375485420227,0.6142697930335999,0.4138557612895965,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8966159224510193,0.8309727907180786,0.5851684212684631,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7175541520118713,0.4111055731773376,0.4005154073238373,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6032546758651733,0.2405682653188705,1.138627290725708,285.00311279296875,284.95001220703125,299.8296813964844,291.3724975585937,297.8765563964844,297.2432861328125,285.0024108886719,1.0,0.7853790521621704,0.3309956192970276,0.3309956192970276,1.0,1.0,-3.699795007705689,0.905155062675476,2.794640064239502,0.0725962370634079,0.9587593674659728,0.9587593674659728,0.0,410.2132263183594,410.0,57349.828125,0.0,5483.00390625,1.0,279.4422607421875,283.1089782714844,294.3475952148437,297.9840393066406,293.1499938964844,293.1499938964844,279.1499938964844,33707.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972086787223816,1.0,0.0,0.0,3.739099740982056,3.739124059677124,9.328833812105586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.6259765625,0.0,1617.00390625,1895.4371337890625,0.0,4059.566162109375,0.9238407611846924,1.0,0.0,3.0,1.0,0.0
18118920,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7076854109764099,0.3936804533004761,0.3649127185344696,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8150375485420227,0.6142697930335999,0.4138557612895965,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8966159224510193,0.8309727907180786,0.5851684212684631,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7175541520118713,0.4111055731773376,0.4005154073238373,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6032546758651733,0.2405682653188705,1.138627290725708,285.00311279296875,284.95001220703125,299.8296813964844,291.3724975585937,297.8765563964844,297.2432861328125,285.0024108886719,1.0,0.7853790521621704,0.3309956192970276,0.3309956192970276,1.0,1.0,-3.699795007705689,0.905155062675476,2.794640064239502,0.0725962370634079,0.9587593674659728,0.9587593674659728,0.0,410.2132263183594,410.0,57349.828125,0.0,5483.00390625,1.0,279.4422607421875,283.1089782714844,294.3475952148437,297.9840393066406,293.1499938964844,293.1499938964844,279.1499938964844,33707.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972086787223816,1.0,0.0,0.0,3.739099740982056,3.739124059677124,9.328833812105586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.6259765625,0.0,1617.00390625,1895.4371337890625,0.0,4059.566162109375,0.9238407611846924,1.0,0.0,3.0,1.0,0.0
18118980,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7064350247383118,0.3918240070343017,0.3635843396186828,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8137817978858948,0.6117191910743713,0.4124403893947601,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8970900177955627,0.8329688310623169,0.5868833661079407,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7168247103691101,0.4100373089313507,0.3998030424118042,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.60255366563797,0.2398655265569687,1.1365967988967896,284.8960876464844,284.95001220703125,299.8077697753906,291.36151123046875,297.8620300292969,297.2319641113281,284.89697265625,1.0,0.7850241661071777,0.3308078944683075,0.3308078944683075,1.0,1.0,-3.694540500640869,0.9029821753501892,2.791558265686035,0.071772314608097,0.8621101975440979,0.8621101975440979,0.0,410.8601989746094,410.0,57961.48046875,0.0,5471.02783203125,1.0,279.1576538085937,282.98095703125,294.38360595703125,298.12603759765625,293.1499938964844,293.1499938964844,279.45001220703125,38947.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803357124328612,1.0,0.0,0.0,3.6219000816345215,3.62192440032959,8.753187330512446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.16552734375,0.0,1524.0147705078125,1895.4371337890625,0.0,4131.640625,0.9013274908065796,1.0,0.0,3.0,1.0,0.0
18119040,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7064350247383118,0.3918240070343017,0.3635843396186828,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8137817978858948,0.6117191910743713,0.4124403893947601,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8970900177955627,0.8329688310623169,0.5868833661079407,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7168247103691101,0.4100373089313507,0.3998030424118042,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.60255366563797,0.2398655265569687,1.1365967988967896,284.8960876464844,284.95001220703125,299.8077697753906,291.36151123046875,297.8620300292969,297.2319641113281,284.89697265625,1.0,0.7850241661071777,0.3308078944683075,0.3308078944683075,1.0,1.0,-3.694540500640869,0.9029821753501892,2.791558265686035,0.071772314608097,0.8621101975440979,0.8621101975440979,0.0,410.8601989746094,410.0,57961.48046875,0.0,5471.02783203125,1.0,279.1576538085937,282.98095703125,294.38360595703125,298.12603759765625,293.1499938964844,293.1499938964844,279.45001220703125,38947.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803357124328612,1.0,0.0,0.0,3.6219000816345215,3.62192440032959,8.753187330512446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.16552734375,0.0,1524.0147705078125,1895.4371337890625,0.0,4131.640625,0.9013274908065796,1.0,0.0,3.0,1.0,0.0
18119100,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7057923674583435,0.3912687003612518,0.3628747165203094,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8131327629089355,0.6108007431030273,0.4116803407669067,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8973441123962402,0.8345927000045776,0.5877397060394287,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7164165377616882,0.4097119867801666,0.3993502855300903,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.60210120677948,0.2395855337381363,1.1349945068359375,285.0079345703125,284.95001220703125,299.7962646484375,291.3570556640625,297.8583679199219,297.23126220703125,285.00909423828125,1.0,0.7847194671630859,0.3307140171527862,0.3307140171527862,1.0,1.0,-3.6909313201904297,0.901613175868988,2.789318323135376,0.0711409151554107,0.9380115270614624,0.9380115270614624,0.0,411.0884094238281,410.0,57036.73046875,0.0,5461.4736328125,1.0,279.40093994140625,283.117431640625,294.3229064941406,297.9062194824219,293.1499938964844,293.1499938964844,279.45001220703125,34533.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739120602607728,1.0,0.0,0.0,3.661395311355591,3.661419153213501,8.945127092374605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.1240234375,0.0,1534.8756103515625,1895.4371337890625,0.0,4075.582763671875,0.9083488583564758,1.0,0.0,3.0,1.0,0.0
18119160,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.705550491809845,0.39082732796669,0.3624773323535919,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8128320574760437,0.6100181937217712,0.4111588299274444,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8980175256729126,0.8363271355628967,0.5889523029327393,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7163181304931641,0.4094996154308319,0.3991318345069885,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6019366383552551,0.2393846809864044,1.1340134143829346,284.9999694824219,284.95001220703125,299.78436279296875,291.353271484375,297.8559265136719,297.2321472167969,284.9988708496094,1.0,0.7845076322555542,0.3306443393230438,0.3306443393230438,1.0,1.0,-3.689570426940918,0.9009788632392884,2.7885916233062744,0.0707879588007927,0.9512344598770142,0.9512344598770142,0.0,410.9423522949219,410.0,57085.55859375,0.0,5456.41162109375,1.0,279.443115234375,283.1112365722656,294.3248291015625,297.94451904296875,293.1499938964844,293.1499938964844,279.1499938964844,33710.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711087942123412,1.0,0.0,0.0,3.7210187911987305,3.721043109893799,9.238831353286514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.4619140625,0.0,1596.159912109375,1895.4371337890625,0.0,4050.968994140625,0.9194891452789308,1.0,0.0,3.0,1.0,0.0
18119220,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7041290998458862,0.3887783885002136,0.3609530329704284,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8114212155342102,0.6072483658790588,0.4095811545848846,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8983331918716431,0.8380200862884521,0.590445339679718,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7154170870780945,0.4082123339176178,0.3981857299804687,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6009236574172974,0.2383945435285568,1.1305519342422483,284.896240234375,284.95001220703125,299.75946044921875,291.3475341796875,297.8398132324219,297.2197265625,284.8971252441406,1.0,0.7838160991668701,0.3305049836635589,0.3305049836635589,1.0,1.0,-3.6815297603607178,0.8981476426124573,2.7833821773529053,0.0699082463979721,0.85573410987854,0.85573410987854,0.0,411.5352783203125,410.0,57624.87890625,0.0,5435.68212890625,1.0,279.1578674316406,282.98828125,294.3668212890625,298.0875244140625,293.1499938964844,293.1499938964844,279.45001220703125,39081.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978846549987793,1.0,0.0,0.0,3.594154596328736,3.5941786766052246,8.619593927505775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.82763671875,0.0,1494.6220703125,1895.4371337890625,0.0,4118.68896484375,0.8952965140342712,1.0,0.0,3.0,1.0,0.0
18119280,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7041290998458862,0.3887783885002136,0.3609530329704284,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8114212155342102,0.6072483658790588,0.4095811545848846,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8983331918716431,0.8380200862884521,0.590445339679718,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7154170870780945,0.4082123339176178,0.3981857299804687,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6009236574172974,0.2383945435285568,1.1305519342422483,284.896240234375,284.95001220703125,299.75946044921875,291.3475341796875,297.8398132324219,297.2197265625,284.8971252441406,1.0,0.7838160991668701,0.3305049836635589,0.3305049836635589,1.0,1.0,-3.6815297603607178,0.8981476426124573,2.7833821773529053,0.0699082463979721,0.85573410987854,0.85573410987854,0.0,411.5352783203125,410.0,57624.87890625,0.0,5435.68212890625,1.0,279.1578674316406,282.98828125,294.3668212890625,298.0875244140625,293.1499938964844,293.1499938964844,279.45001220703125,39081.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978846549987793,1.0,0.0,0.0,3.594154596328736,3.5941786766052246,8.619593927505775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.82763671875,0.0,1494.6220703125,1895.4371337890625,0.0,4118.68896484375,0.8952965140342712,1.0,0.0,3.0,1.0,0.0
18119340,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7031586170196533,0.3876279592514038,0.3597156107425689,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8103929758071899,0.6053728461265564,0.4081897139549255,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8991554975509644,0.8410099148750305,0.5922999382019043,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7148219347000122,0.4075065851211548,0.3973592817783355,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.60011887550354,0.2377085834741592,1.1270021200180054,284.99737548828125,284.95001220703125,299.7331237792969,291.34405517578125,297.8322448730469,297.2189025878906,284.9965515136719,1.0,0.7830286026000977,0.3303656578063965,0.3303656578063965,1.0,1.0,-3.6746068000793457,0.8956556916236877,2.7789511680603027,0.0688708126544952,0.9421758055686952,0.9421758055686952,0.0,411.5003356933594,410.0,56741.25,0.0,5414.49072265625,1.0,279.4419250488281,283.1163635253906,294.314208984375,297.9111328125,293.1499938964844,293.1499938964844,279.1499938964844,33819.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691975116729736,1.0,0.0,0.0,3.6917378902435294,3.69176197052002,9.09400114323944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.5234375,0.0,1563.600341796875,1895.4371337890625,0.0,4034.136474609375,0.9131723046302797,1.0,0.0,3.0,1.0,0.0
18119400,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7031586170196533,0.3876279592514038,0.3597156107425689,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8103929758071899,0.6053728461265564,0.4081897139549255,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8991554975509644,0.8410099148750305,0.5922999382019043,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7148219347000122,0.4075065851211548,0.3973592817783355,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.60011887550354,0.2377085834741592,1.1270021200180054,284.99737548828125,284.95001220703125,299.7331237792969,291.34405517578125,297.8322448730469,297.2189025878906,284.9965515136719,1.0,0.7830286026000977,0.3303656578063965,0.3303656578063965,1.0,1.0,-3.6746068000793457,0.8956556916236877,2.7789511680603027,0.0688708126544952,0.9421758055686952,0.9421758055686952,0.0,411.5003356933594,410.0,56741.25,0.0,5414.49072265625,1.0,279.4419250488281,283.1163635253906,294.314208984375,297.9111328125,293.1499938964844,293.1499938964844,279.1499938964844,33819.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691975116729736,1.0,0.0,0.0,3.6917378902435294,3.69176197052002,9.09400114323944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.5234375,0.0,1563.600341796875,1895.4371337890625,0.0,4034.136474609375,0.9131723046302797,1.0,0.0,3.0,1.0,0.0
18119460,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7016396522521973,0.3854605853557586,0.3580667674541473,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8088820576667786,0.6024648547172546,0.4065074622631073,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8992966413497925,0.8422513604164124,0.5934743285179138,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7138139009475708,0.406068354845047,0.3962590992450714,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.5989369750022888,0.2365573048591613,1.1227535009384155,284.8974914550781,284.95001220703125,299.7054138183594,291.3426513671875,297.8147277832031,297.205322265625,284.8983154296875,1.0,0.7820990681648254,0.3302942216396332,0.3302942216396332,1.0,1.0,-3.664720058441162,0.8924980759620667,2.77222204208374,0.0680662393569946,0.8489048480987549,0.8489048480987549,0.0,412.0185241699219,410.0,57225.48828125,0.0,5387.8544921875,1.0,279.1580810546875,282.998046875,294.36004638671875,298.0551147460937,293.1499938964844,293.1499938964844,279.45001220703125,39156.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765198230743408,1.0,0.0,0.0,3.5604655742645264,3.5604891777038574,8.458762863483571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.580078125,0.0,1458.8592529296875,1895.4371337890625,0.0,4098.3994140625,0.8879122138023376,1.0,0.0,3.0,1.0,0.0
18119520,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7016396522521973,0.3854605853557586,0.3580667674541473,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8088820576667786,0.6024648547172546,0.4065074622631073,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8992966413497925,0.8422513604164124,0.5934743285179138,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7138139009475708,0.406068354845047,0.3962590992450714,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.5989369750022888,0.2365573048591613,1.1227535009384155,284.8974914550781,284.95001220703125,299.7054138183594,291.3426513671875,297.8147277832031,297.205322265625,284.8983154296875,1.0,0.7820990681648254,0.3302942216396332,0.3302942216396332,1.0,1.0,-3.664720058441162,0.8924980759620667,2.77222204208374,0.0680662393569946,0.8489048480987549,0.8489048480987549,0.0,412.0185241699219,410.0,57225.48828125,0.0,5387.8544921875,1.0,279.1580810546875,282.998046875,294.36004638671875,298.0551147460937,293.1499938964844,293.1499938964844,279.45001220703125,39156.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765198230743408,1.0,0.0,0.0,3.5604655742645264,3.5604891777038574,8.458762863483571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.580078125,0.0,1458.8592529296875,1895.4371337890625,0.0,4098.3994140625,0.8879122138023376,1.0,0.0,3.0,1.0,0.0
18119580,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7005882263183594,0.3841863572597503,0.3567252159118652,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8077684640884399,0.6004457473754883,0.4050271809101105,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8999714851379395,0.8448790311813354,0.5950587391853333,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7131276726722717,0.4052207171916961,0.3953002989292145,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.5979910492897034,0.2357249706983566,1.118553638458252,284.9953918457031,284.95001220703125,299.6763916015625,291.34307861328125,297.80615234375,297.20391845703125,284.9945678710937,1.0,0.7811098098754883,0.3302227854728699,0.3302227854728699,1.0,1.0,-3.656252861022949,0.8897745609283447,2.7664783000946045,0.0671411752700805,0.9327171444892884,0.9327171444892884,0.0,411.9180908203125,410.0,56346.47265625,0.0,5361.75341796875,1.0,279.441650390625,283.1229858398437,294.3116455078125,297.8831787109375,293.1499938964844,293.1499938964844,279.1499938964844,33831.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665542244911194,1.0,0.0,0.0,3.659162759780884,3.659186363220215,8.934221682466159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.1591796875,0.0,1527.11962890625,1895.4371337890625,0.0,4010.791015625,0.9058507680892944,1.0,0.0,3.0,1.0,0.0
18119640,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7005882263183594,0.3841863572597503,0.3567252159118652,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8077684640884399,0.6004457473754883,0.4050271809101105,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8999714851379395,0.8448790311813354,0.5950587391853333,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7131276726722717,0.4052207171916961,0.3953002989292145,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.5979910492897034,0.2357249706983566,1.118553638458252,284.9953918457031,284.95001220703125,299.6763916015625,291.34307861328125,297.80615234375,297.20391845703125,284.9945678710937,1.0,0.7811098098754883,0.3302227854728699,0.3302227854728699,1.0,1.0,-3.656252861022949,0.8897745609283447,2.7664783000946045,0.0671411752700805,0.9327171444892884,0.9327171444892884,0.0,411.9180908203125,410.0,56346.47265625,0.0,5361.75341796875,1.0,279.441650390625,283.1229858398437,294.3116455078125,297.8831787109375,293.1499938964844,293.1499938964844,279.1499938964844,33831.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665542244911194,1.0,0.0,0.0,3.659162759780884,3.659186363220215,8.934221682466159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.1591796875,0.0,1527.11962890625,1895.4371337890625,0.0,4010.791015625,0.9058507680892944,1.0,0.0,3.0,1.0,0.0
18119700,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7000109553337097,0.3831195533275604,0.3560296893119812,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8071659207344055,0.5990108251571655,0.4042800068855285,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9002234935760498,0.8454535603523254,0.5957671403884888,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7127586007118225,0.4045157432556152,0.3948337137699127,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.5975080728530884,0.235145092010498,1.1165629625320437,284.8752136230469,284.95001220703125,299.661376953125,291.3439025878906,297.7977600097656,297.197998046875,284.8741455078125,1.0,0.7806357145309448,0.330187052488327,0.330187052488327,1.0,1.0,-3.6520354747772217,0.8884119391441345,2.7636234760284424,0.066815972328186,0.8473778963088989,0.8473778963088989,0.0,411.9646301269531,410.0,57114.77734375,0.0,5349.373046875,1.0,279.1981201171875,282.9814147949219,294.369384765625,298.0914306640625,293.1499938964844,293.1499938964844,279.1499938964844,38330.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721426367759703,1.0,0.0,0.0,3.6123013496398926,3.612325429916382,8.706853122930625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.91455078125,0.0,1508.890380859375,1895.4371337890625,0.0,4060.056884765625,0.8962888717651367,1.0,0.0,3.0,1.0,0.0
18119760,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6990100741386414,0.3819313049316406,0.3549921810626983,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8061774969100952,0.5974279642105103,0.4032685160636902,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9000335335731506,0.84589684009552,0.5960672497749329,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7120463848114014,0.4036799669265747,0.3940955102443695,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.596686065196991,0.2344501465559005,1.1137226819992063,284.8989562988281,284.95001220703125,299.64605712890625,291.3451232910156,297.7882995605469,297.1907043457031,284.90020751953125,1.0,0.7800095677375793,0.3301854729652405,0.3301854729652405,1.0,1.0,-3.645107507705689,0.8863570094108582,2.758750438690185,0.0663530081510543,0.8418258428573608,0.8418258428573608,0.0,412.3613586425781,410.0,56771.7578125,0.0,5331.0908203125,1.0,279.1576538085937,283.009521484375,294.3619384765625,298.0288391113281,293.1499938964844,293.1499938964844,279.45001220703125,39376.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736624360084534,1.0,0.0,0.0,3.520854949951172,3.520878314971924,8.271600222542475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.00634765625,0.0,1418.546630859375,1895.4371337890625,0.0,4073.394775390625,0.8793521523475647,1.0,0.0,3.0,1.0,0.0
18119820,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6978819966316223,0.380553662776947,0.3535608947277069,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8049712181091309,0.5952832102775574,0.4017083048820495,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9006171822547913,0.84830242395401,0.5974982380867004,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7112811803817749,0.4027293622493744,0.3930413424968719,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.5956125259399414,0.2334959357976913,1.1089842319488523,284.9935302734375,284.95001220703125,299.614501953125,291.3485412597656,297.7794189453125,297.1895446777344,284.9927062988281,1.0,0.7788722515106201,0.3301823139190674,0.3301823139190674,1.0,1.0,-3.6354477405548096,0.8835035562515259,2.751944065093994,0.0655661597847938,0.9231628179550172,0.9231628179550172,0.0,412.2257080078125,410.0,55921.67578125,0.0,5301.4248046875,1.0,279.4413452148437,283.1304016113281,294.3160705566406,297.86065673828125,293.1499938964844,293.1499938964844,279.1499938964844,33829.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634580612182616,1.0,0.0,0.0,3.6239266395568848,3.6239500045776367,8.762985430621484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.16015625,0.0,1488.2264404296875,1895.4371337890625,0.0,3983.350830078125,0.8979295492172241,1.0,0.0,3.0,1.0,0.0
18119880,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6978819966316223,0.380553662776947,0.3535608947277069,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8049712181091309,0.5952832102775574,0.4017083048820495,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9006171822547913,0.84830242395401,0.5974982380867004,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7112811803817749,0.4027293622493744,0.3930413424968719,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.5956125259399414,0.2334959357976913,1.1089842319488523,284.9935302734375,284.95001220703125,299.614501953125,291.3485412597656,297.7794189453125,297.1895446777344,284.9927062988281,1.0,0.7788722515106201,0.3301823139190674,0.3301823139190674,1.0,1.0,-3.6354477405548096,0.8835035562515259,2.751944065093994,0.0655661597847938,0.9231628179550172,0.9231628179550172,0.0,412.2257080078125,410.0,55921.67578125,0.0,5301.4248046875,1.0,279.4413452148437,283.1304016113281,294.3160705566406,297.86065673828125,293.1499938964844,293.1499938964844,279.1499938964844,33829.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634580612182616,1.0,0.0,0.0,3.6239266395568848,3.6239500045776367,8.762985430621484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.16015625,0.0,1488.2264404296875,1895.4371337890625,0.0,3983.350830078125,0.8979295492172241,1.0,0.0,3.0,1.0,0.0
18119940,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6962281465530396,0.3782237470149994,0.3517436683177948,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8032912015914917,0.5921667814254761,0.3998720645904541,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9005871415138245,0.8491213321685791,0.598352313041687,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.710112452507019,0.4011058211326599,0.3917458057403564,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.5941781401634216,0.2321139574050903,1.1036332845687866,284.90087890625,284.95001220703125,299.5817565917969,291.35308837890625,297.7613525390625,297.1767883300781,284.9014892578125,1.0,0.7776349186897278,0.3301791250705719,0.3301791250705719,1.0,1.0,-3.623146533966065,0.8798609972000122,2.743285655975342,0.0648058876395225,0.8349975347518921,0.8349975347518921,0.0,412.6419067382813,410.0,56322.77734375,0.0,5267.439453125,1.0,279.1586303710937,283.0207824707031,294.3682556152344,298.0064697265625,293.1499938964844,293.1499938964844,279.45001220703125,39196.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970349371433258,1.0,0.0,0.0,3.484511137008667,3.4845340251922607,8.101715707198309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.642578125,0.0,1379.5625,1895.4371337890625,0.0,4044.28564453125,0.8711926341056824,1.0,0.0,3.0,1.0,0.0
18120000,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6962281465530396,0.3782237470149994,0.3517436683177948,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8032912015914917,0.5921667814254761,0.3998720645904541,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9005871415138245,0.8491213321685791,0.598352313041687,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.710112452507019,0.4011058211326599,0.3917458057403564,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.5941781401634216,0.2321139574050903,1.1036332845687866,284.90087890625,284.95001220703125,299.5817565917969,291.35308837890625,297.7613525390625,297.1767883300781,284.9014892578125,1.0,0.7776349186897278,0.3301791250705719,0.3301791250705719,1.0,1.0,-3.623146533966065,0.8798609972000122,2.743285655975342,0.0648058876395225,0.8349975347518921,0.8349975347518921,0.0,412.6419067382813,410.0,56322.77734375,0.0,5267.439453125,1.0,279.1586303710937,283.0207824707031,294.3682556152344,298.0064697265625,293.1499938964844,293.1499938964844,279.45001220703125,39196.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970349371433258,1.0,0.0,0.0,3.484511137008667,3.4845340251922607,8.101715707198309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.642578125,0.0,1379.5625,1895.4371337890625,0.0,4044.28564453125,0.8711926341056824,1.0,0.0,3.0,1.0,0.0
18120060,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6950360536575317,0.3767476677894592,0.3502422273159027,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8020222187042236,0.5899006128311157,0.3982455432415008,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9010879397392272,0.8512969613075256,0.5996456146240234,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7092740535736084,0.4000620543956756,0.3906168043613434,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.5929887294769287,0.2310490757226944,1.0984370708465576,284.9917297363281,284.95001220703125,299.5478515625,291.3586120605469,297.7521667480469,297.1757507324219,284.99090576171875,1.0,0.7763758897781372,0.3302521109580993,0.3302521109580993,1.0,1.0,-3.612483263015747,0.8769469857215881,2.735536336898804,0.0641956776380539,0.9134682416915894,0.9134682416915894,0.0,412.4830017089844,410.0,55470.81640625,0.0,5234.93310546875,1.0,279.4410705566406,283.13848876953125,294.3254089355469,297.8417358398437,293.1499938964844,293.1499938964844,279.1499938964844,33828.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960035800933838,1.0,0.0,0.0,3.5865070819854736,3.5865299701690674,8.582951522839721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.5859375,0.0,1447.703125,1895.4371337890625,0.0,3952.905029296875,0.8895248174667358,1.0,0.0,3.0,1.0,0.0
18120120,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6950360536575317,0.3767476677894592,0.3502422273159027,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8020222187042236,0.5899006128311157,0.3982455432415008,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9010879397392272,0.8512969613075256,0.5996456146240234,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7092740535736084,0.4000620543956756,0.3906168043613434,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.5929887294769287,0.2310490757226944,1.0984370708465576,284.9917297363281,284.95001220703125,299.5478515625,291.3586120605469,297.7521667480469,297.1757507324219,284.99090576171875,1.0,0.7763758897781372,0.3302521109580993,0.3302521109580993,1.0,1.0,-3.612483263015747,0.8769469857215881,2.735536336898804,0.0641956776380539,0.9134682416915894,0.9134682416915894,0.0,412.4830017089844,410.0,55470.81640625,0.0,5234.93310546875,1.0,279.4410705566406,283.13848876953125,294.3254089355469,297.8417358398437,293.1499938964844,293.1499938964844,279.1499938964844,33828.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960035800933838,1.0,0.0,0.0,3.5865070819854736,3.5865299701690674,8.582951522839721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.5859375,0.0,1447.703125,1895.4371337890625,0.0,3952.905029296875,0.8895248174667358,1.0,0.0,3.0,1.0,0.0
18120180,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6933144330978394,0.3743480741977691,0.3483530282974243,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8002773523330688,0.5866904258728027,0.3963403701782226,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9009684324264526,0.8519105315208435,0.6003501415252686,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.708017110824585,0.3983634114265442,0.3892434239387512,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.5914322137832642,0.2295697331428527,1.0926257371902466,284.90252685546875,284.95001220703125,299.5128479003906,291.3648376464844,297.7340087890625,297.16339111328125,284.9029846191406,1.0,0.7750195860862732,0.3303251266479492,0.3303251266479492,1.0,1.0,-3.599149465560913,0.8732409477233887,2.7259085178375244,0.0636060610413551,0.8278786540031433,0.8278786540031433,0.0,412.8809509277344,410.0,55834.55859375,0.0,5198.13623046875,1.0,279.1589660644531,283.032958984375,294.3793334960937,297.9872436523437,293.1499938964844,293.1499938964844,279.45001220703125,39195.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966796100139618,1.0,0.0,0.0,3.443938732147217,3.4439613819122314,7.914147204246547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.31982421875,0.0,1338.3341064453125,1895.4371337890625,0.0,4012.929931640625,0.8622392416000366,1.0,0.0,3.0,1.0,0.0
