time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120240,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6933144330978394,0.3743480741977691,0.3483530282974243,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8002773523330688,0.5866904258728027,0.3963403701782226,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9009684324264526,0.8519105315208435,0.6003501415252686,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.708017110824585,0.3983634114265442,0.3892434239387512,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.5914322137832642,0.2295697331428527,1.0926257371902466,284.90252685546875,284.95001220703125,299.5128479003906,291.3648376464844,297.7340087890625,297.16339111328125,284.9029846191406,1.0,0.7750195860862732,0.3303251266479492,0.3303251266479492,1.0,1.0,-3.599149465560913,0.8732409477233887,2.7259085178375244,0.0636060610413551,0.8278786540031433,0.8278786540031433,0.0,412.8809509277344,410.0,55834.55859375,0.0,5198.13623046875,1.0,279.1589660644531,283.032958984375,294.3793334960937,297.9872436523437,293.1499938964844,293.1499938964844,279.45001220703125,39195.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966796100139618,1.0,0.0,0.0,3.443938732147217,3.4439613819122314,7.914147204246547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.31982421875,0.0,1338.3341064453125,1895.4371337890625,0.0,4012.929931640625,0.8622392416000366,1.0,0.0,3.0,1.0,0.0
18120300,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6925086379051208,0.3735231459140777,0.3474273979663849,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.799450695514679,0.585449755191803,0.3953868448734283,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9009922742843628,0.8528547286987305,0.6007598638534546,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7074130177497864,0.3977523148059845,0.3885327279567718,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.5906425714492798,0.2289489805698394,1.0894949436187744,285.0040588378906,284.95001220703125,299.4949645996094,291.3681640625,297.7287292480469,297.1623229980469,285.00439453125,1.0,0.7742825150489807,0.3303616046905517,0.3303616046905517,1.0,1.0,-3.5922625064849854,0.8713265657424927,2.7209360599517822,0.0631724148988723,0.8972722291946411,0.8972722291946411,0.0,412.9488525390625,410.0,54983.28515625,0.0,5178.380859375,1.0,279.3966369628906,283.1576843261719,294.3270568847656,297.7799987792969,293.1499938964844,293.1499938964844,279.45001220703125,34386.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597275257110596,1.0,0.0,0.0,3.489046335220337,3.4890685081481934,8.122818826450384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.69677734375,0.0,1349.821533203125,1895.4371337890625,0.0,3950.15673828125,0.869866132736206,1.0,0.0,3.0,1.0,0.0
18120360,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6920436024665833,0.372778832912445,0.3467736840248108,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7989327311515808,0.584307074546814,0.3946413695812225,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9013662338256836,0.8538538217544556,0.6014872789382935,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7070948481559753,0.3972311317920685,0.3880362510681152,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.5901169180870056,0.2284008562564849,1.0869839191436768,284.98944091796875,284.95001220703125,299.476806640625,291.37158203125,297.724365234375,297.1624755859375,284.9883117675781,1.0,0.7736471891403198,0.3304226994514465,0.3304226994514465,1.0,1.0,-3.5874502658843994,0.8700965642929077,2.717353820800781,0.0630103722214698,0.903364598751068,0.903364598751068,0.0,412.7225646972656,410.0,54997.16015625,0.0,5162.9296875,1.0,279.4416198730469,283.1463623046875,294.3369445800781,297.8241882324219,293.1499938964844,293.1499938964844,279.1499938964844,33750.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956333339214325,1.0,0.0,0.0,3.549111604690552,3.5491342544555664,8.404900881942012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.197265625,0.0,1407.4283447265625,1895.4371337890625,0.0,3919.834716796875,0.8808478116989136,1.0,0.0,3.0,1.0,0.0
18120420,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6902651786804199,0.3703152537345886,0.344823271036148,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7971317172050476,0.5810080170631409,0.3926745653152466,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9011649489402772,0.8542591333389282,0.6020479798316956,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7057769298553467,0.3954623341560364,0.3865935504436493,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.5884461998939514,0.2268319129943847,1.0807557106018066,284.90411376953125,284.95001220703125,299.4397888183594,291.37860107421875,297.7060546875,297.15045166015625,284.9044494628906,1.0,0.7721824645996094,0.3305448591709137,0.3305448591709137,1.0,1.0,-3.5731794834136963,0.8662633299827576,2.706916093826294,0.062514416873455,0.8206021785736084,0.8206021785736084,0.0,413.1000061035156,410.0,55318.25390625,0.0,5123.6796875,1.0,279.1593322753906,283.04571533203125,294.3925170898437,297.9687805175781,293.1499938964844,293.1499938964844,279.45001220703125,39188.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630204439163208,1.0,0.0,0.0,3.4014477729797363,3.401470184326172,7.720065013927524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.2626953125,0.0,1296.05810546875,1895.4371337890625,0.0,3979.464111328125,0.8528805375099182,1.0,0.0,3.0,1.0,0.0
18120480,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6902651786804199,0.3703152537345886,0.344823271036148,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7971317172050476,0.5810080170631409,0.3926745653152466,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9011649489402772,0.8542591333389282,0.6020479798316956,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7057769298553467,0.3954623341560364,0.3865935504436493,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.5884461998939514,0.2268319129943847,1.0807557106018066,284.90411376953125,284.95001220703125,299.4397888183594,291.37860107421875,297.7060546875,297.15045166015625,284.9044494628906,1.0,0.7721824645996094,0.3305448591709137,0.3305448591709137,1.0,1.0,-3.5731794834136963,0.8662633299827576,2.706916093826294,0.062514416873455,0.8206021785736084,0.8206021785736084,0.0,413.1000061035156,410.0,55318.25390625,0.0,5123.6796875,1.0,279.1593322753906,283.04571533203125,294.3925170898437,297.9687805175781,293.1499938964844,293.1499938964844,279.45001220703125,39188.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630204439163208,1.0,0.0,0.0,3.4014477729797363,3.401470184326172,7.720065013927524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.2626953125,0.0,1296.05810546875,1895.4371337890625,0.0,3979.464111328125,0.8528805375099182,1.0,0.0,3.0,1.0,0.0
18120540,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6889310479164124,0.3686553239822387,0.3431801795959472,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7957245707511902,0.5785097479820251,0.390913188457489,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9014720916748048,0.8559606671333313,0.6030386090278625,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7047948241233826,0.3942441344261169,0.3853190243244171,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5870168209075928,0.2255659848451614,1.07472026348114,284.9877624511719,284.95001220703125,299.4017944335937,291.3856811523437,297.69598388671875,297.1495361328125,284.9869689941406,1.0,0.7707076668739319,0.3306670188903808,0.3306670188903808,1.0,1.0,-3.5605669021606445,0.8629236817359924,2.697643280029297,0.0619511008262634,0.8933917880058289,0.8933917880058289,0.0,412.9352722167969,410.0,54489.0390625,0.0,5086.17626953125,1.0,279.4403686523437,283.1561584472656,294.3514709472656,297.8074035644531,293.1499938964844,293.1499938964844,279.75,33858.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952530562877655,1.0,0.0,0.0,3.5054049491882324,3.505427360534668,8.199166359190713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.447265625,0.0,1362.7841796875,1895.4371337890625,0.0,3885.73046875,0.8713746666908264,1.0,0.0,3.0,1.0,0.0
18120600,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6889310479164124,0.3686553239822387,0.3431801795959472,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7957245707511902,0.5785097479820251,0.390913188457489,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9014720916748048,0.8559606671333313,0.6030386090278625,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7047948241233826,0.3942441344261169,0.3853190243244171,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5870168209075928,0.2255659848451614,1.07472026348114,284.9877624511719,284.95001220703125,299.4017944335937,291.3856811523437,297.69598388671875,297.1495361328125,284.9869689941406,1.0,0.7707076668739319,0.3306670188903808,0.3306670188903808,1.0,1.0,-3.5605669021606445,0.8629236817359924,2.697643280029297,0.0619511008262634,0.8933917880058289,0.8933917880058289,0.0,412.9352722167969,410.0,54489.0390625,0.0,5086.17626953125,1.0,279.4403686523437,283.1561584472656,294.3514709472656,297.8074035644531,293.1499938964844,293.1499938964844,279.75,33858.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952530562877655,1.0,0.0,0.0,3.5054049491882324,3.505427360534668,8.199166359190713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.447265625,0.0,1362.7841796875,1895.4371337890625,0.0,3885.73046875,0.8713746666908264,1.0,0.0,3.0,1.0,0.0
18120660,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6879432797431946,0.3671713173389435,0.3418478965759277,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7946374416351318,0.5762372016906738,0.3894124627113342,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9020819067955016,0.8577901124954224,0.6043089032173157,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7041361331939697,0.3932363092899322,0.3843507468700409,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.5859169960021973,0.2244691550731659,1.069718360900879,285.0420837402344,284.95001220703125,299.3628845214844,291.3926086425781,297.6873779296875,297.150634765625,285.03961181640625,1.0,0.7694473266601562,0.3308341801166534,0.3308341801166534,1.0,1.0,-3.5507302284240723,0.8605382442474365,2.690191984176636,0.0618036054074764,0.992145538330078,0.992145538330078,0.0,412.5669860839844,410.0,53941.1015625,0.0,5055.60595703125,1.0,279.7410888671875,283.2328186035156,294.3633728027344,297.7688903808594,293.1499938964844,293.1499938964844,279.45001220703125,31245.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439291954040528,1.0,0.0,0.0,3.6964962482452393,3.6965198516845694,9.117459285334916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.78515625,0.0,1549.489501953125,1895.4371337890625,0.0,3808.1103515625,0.9123026132583618,1.0,0.0,3.0,1.0,0.0
18120720,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6879432797431946,0.3671713173389435,0.3418478965759277,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7946374416351318,0.5762372016906738,0.3894124627113342,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9020819067955016,0.8577901124954224,0.6043089032173157,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7041361331939697,0.3932363092899322,0.3843507468700409,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.5859169960021973,0.2244691550731659,1.069718360900879,285.0420837402344,284.95001220703125,299.3628845214844,291.3926086425781,297.6873779296875,297.150634765625,285.03961181640625,1.0,0.7694473266601562,0.3308341801166534,0.3308341801166534,1.0,1.0,-3.5507302284240723,0.8605382442474365,2.690191984176636,0.0618036054074764,0.992145538330078,0.992145538330078,0.0,412.5669860839844,410.0,53941.1015625,0.0,5055.60595703125,1.0,279.7410888671875,283.2328186035156,294.3633728027344,297.7688903808594,293.1499938964844,293.1499938964844,279.45001220703125,31245.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439291954040528,1.0,0.0,0.0,3.6964962482452393,3.6965198516845694,9.117459285334916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.78515625,0.0,1549.489501953125,1895.4371337890625,0.0,3808.1103515625,0.9123026132583618,1.0,0.0,3.0,1.0,0.0
18120780,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6858234405517578,0.3642795979976654,0.3396563827991485,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7925208210945129,0.5724811553955078,0.3872607052326202,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9014461040496826,0.8573047518730164,0.6044158935546875,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7025412321090698,0.3911482989788055,0.382742166519165,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.5839426517486572,0.2226682752370834,1.0629254579544067,284.8834228515625,284.95001220703125,299.3231201171875,291.3992004394531,297.6649169921875,297.1340026855469,284.88433837890625,1.0,0.7679046392440796,0.331001341342926,0.331001341342926,1.0,1.0,-3.534433126449585,0.8562293648719788,2.678203821182251,0.0613701194524765,0.8692890405654907,0.8692890405654907,0.0,413.2960510253906,410.0,54677.28125,0.0,5013.31201171875,1.0,279.456787109375,283.0544738769531,294.43341064453125,297.9679870605469,293.1499938964844,293.1499938964844,279.75,38178.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550994634628296,1.0,0.0,0.0,3.6306052207946777,3.630629301071167,8.795313419796003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.05322265625,0.0,1527.9129638671875,1895.4371337890625,0.0,3908.783935546875,0.9021740555763244,1.0,0.0,3.0,1.0,0.0
18120840,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6858234405517578,0.3642795979976654,0.3396563827991485,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7925208210945129,0.5724811553955078,0.3872607052326202,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9014461040496826,0.8573047518730164,0.6044158935546875,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7025412321090698,0.3911482989788055,0.382742166519165,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.5839426517486572,0.2226682752370834,1.0629254579544067,284.8834228515625,284.95001220703125,299.3231201171875,291.3992004394531,297.6649169921875,297.1340026855469,284.88433837890625,1.0,0.7679046392440796,0.331001341342926,0.331001341342926,1.0,1.0,-3.534433126449585,0.8562293648719788,2.678203821182251,0.0613701194524765,0.8692890405654907,0.8692890405654907,0.0,413.2960510253906,410.0,54677.28125,0.0,5013.31201171875,1.0,279.456787109375,283.0544738769531,294.43341064453125,297.9679870605469,293.1499938964844,293.1499938964844,279.75,38178.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550994634628296,1.0,0.0,0.0,3.6306052207946777,3.630629301071167,8.795313419796003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.05322265625,0.0,1527.9129638671875,1895.4371337890625,0.0,3908.783935546875,0.9021740555763244,1.0,0.0,3.0,1.0,0.0
18120900,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6847116351127625,0.3632092475891113,0.338477611541748,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7914080619812012,0.570949912071228,0.3860946297645569,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9011167883872986,0.8577600717544556,0.604424774646759,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7016654014587402,0.3903110921382904,0.3818055987358093,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.5828235745429993,0.2218454778194427,1.0589090585708618,284.9959716796875,284.95001220703125,299.3029479980469,291.4022827148437,297.6577453613281,297.1311340332031,284.9978942871094,1.0,0.7669869661331177,0.3310849368572235,0.3310849368572235,1.0,1.0,-3.525056838989258,0.8537144064903259,2.671342611312866,0.0609029419720172,0.941195547580719,0.941195547580719,0.0,413.5732116699219,410.0,53683.65234375,0.0,4988.2724609375,1.0,279.70098876953125,283.1937866210937,294.37384033203125,297.74981689453125,293.1499938964844,293.1499938964844,279.75,34429.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489310383796692,1.0,0.0,0.0,3.665301561355591,3.665325403213501,8.964224775809271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.685546875,0.0,1538.4603271484375,1895.4371337890625,0.0,3853.326904296875,0.909166693687439,1.0,0.0,3.0,1.0,0.0
18120960,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6840724945068359,0.3623367547988891,0.3376655280590057,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7907207608222961,0.569633960723877,0.385203093290329,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.901287317276001,0.8584549427032471,0.604890763759613,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7011790871620178,0.3896444141864776,0.381142109632492,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.582057774066925,0.2211420238018036,1.0556271076202393,284.9882202148437,284.95001220703125,299.2825622558594,291.4052429199219,297.6527099609375,297.1309814453125,284.9869384765625,1.0,0.7661744356155396,0.3312024176120758,0.3312024176120758,1.0,1.0,-3.518359422683716,0.852091908454895,2.6662676334381104,0.0607670247554779,0.950910985469818,0.950910985469818,0.0,413.40826416015625,410.0,53665.21875,0.0,4968.26318359375,1.0,279.7428283691406,283.1877746582031,294.3777770996094,297.78662109375,293.1499938964844,293.1499938964844,279.45001220703125,33729.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459332823753356,1.0,0.0,0.0,3.724667072296143,3.724691390991211,9.256956445824472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.8662109375,0.0,1600.497314453125,1895.4371337890625,0.0,3826.252685546875,0.920295476913452,1.0,0.0,3.0,1.0,0.0
18121020,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6820574998855591,0.3595782816410064,0.3354753851890564,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7886871695518494,0.5659557580947876,0.3830039203166961,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9007728695869446,0.8580840229988098,0.6049631834030151,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.699616551399231,0.3875636458396911,0.3794243633747101,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.5799888372421265,0.2192663848400116,1.0480690002441406,284.8837890625,284.95001220703125,299.2412414550781,291.4104919433594,297.6324768066406,297.11773681640625,284.88494873046875,1.0,0.7643731832504272,0.3314373195171356,0.3314373195171356,1.0,1.0,-3.500884771347046,0.8476337790489197,2.653250932693481,0.0603969767689704,0.8458892107009888,0.8458892107009888,0.0,413.7981567382813,410.0,54022.86328125,0.0,4921.2119140625,1.0,279.4578857421875,283.06939697265625,294.4284362792969,297.926025390625,293.1499938964844,293.1499938964844,279.75,39758.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534925222396852,1.0,0.0,0.0,3.5729663372039795,3.5729901790618896,8.518264849044499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.33349609375,0.0,1476.669677734375,1895.4371337890625,0.0,3894.37060546875,0.891124427318573,1.0,0.0,3.0,1.0,0.0
18121080,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6820574998855591,0.3595782816410064,0.3354753851890564,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7886871695518494,0.5659557580947876,0.3830039203166961,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9007728695869446,0.8580840229988098,0.6049631834030151,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.699616551399231,0.3875636458396911,0.3794243633747101,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.5799888372421265,0.2192663848400116,1.0480690002441406,284.8837890625,284.95001220703125,299.2412414550781,291.4104919433594,297.6324768066406,297.11773681640625,284.88494873046875,1.0,0.7643731832504272,0.3314373195171356,0.3314373195171356,1.0,1.0,-3.500884771347046,0.8476337790489197,2.653250932693481,0.0603969767689704,0.8458892107009888,0.8458892107009888,0.0,413.7981567382813,410.0,54022.86328125,0.0,4921.2119140625,1.0,279.4578857421875,283.06939697265625,294.4284362792969,297.926025390625,293.1499938964844,293.1499938964844,279.75,39758.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534925222396852,1.0,0.0,0.0,3.5729663372039795,3.5729901790618896,8.518264849044499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.33349609375,0.0,1476.669677734375,1895.4371337890625,0.0,3894.37060546875,0.891124427318573,1.0,0.0,3.0,1.0,0.0
18121140,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6805592179298401,0.357770025730133,0.3336453437805176,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7871152758598328,0.5632343292236328,0.3810538947582245,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.900841236114502,0.8592686057090759,0.6055298447608948,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6984544396400452,0.3861479759216308,0.3779202997684479,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.578228771686554,0.2177700698375702,1.0408648252487185,284.9891967773437,284.95001220703125,299.19921875,291.414794921875,297.6220703125,297.1174621582031,284.98846435546875,1.0,0.7625811100006104,0.3316722512245178,0.3316722512245178,1.0,1.0,-3.4855308532714844,0.8438066244125366,2.641724109649658,0.0599602535367012,0.9286540150642396,0.9286540150642396,0.0,413.5669860839844,410.0,53021.65234375,0.0,4876.7646484375,1.0,279.7414855957031,283.203125,294.3781433105469,297.7457275390625,293.1499938964844,293.1499938964844,279.45001220703125,34114.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422849416732788,1.0,0.0,0.0,3.6612086296081534,3.661232471466065,8.944215323936078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.3056640625,0.0,1531.5203857421875,1895.4371337890625,0.0,3793.20068359375,0.9064940810203552,1.0,0.0,3.0,1.0,0.0
18121200,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6805592179298401,0.357770025730133,0.3336453437805176,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7871152758598328,0.5632343292236328,0.3810538947582245,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.900841236114502,0.8592686057090759,0.6055298447608948,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6984544396400452,0.3861479759216308,0.3779202997684479,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.578228771686554,0.2177700698375702,1.0408648252487185,284.9891967773437,284.95001220703125,299.19921875,291.414794921875,297.6220703125,297.1174621582031,284.98846435546875,1.0,0.7625811100006104,0.3316722512245178,0.3316722512245178,1.0,1.0,-3.4855308532714844,0.8438066244125366,2.641724109649658,0.0599602535367012,0.9286540150642396,0.9286540150642396,0.0,413.5669860839844,410.0,53021.65234375,0.0,4876.7646484375,1.0,279.7414855957031,283.203125,294.3781433105469,297.7457275390625,293.1499938964844,293.1499938964844,279.45001220703125,34114.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422849416732788,1.0,0.0,0.0,3.6612086296081534,3.661232471466065,8.944215323936078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.3056640625,0.0,1531.5203857421875,1895.4371337890625,0.0,3793.20068359375,0.9064940810203552,1.0,0.0,3.0,1.0,0.0
18121260,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6786121726036072,0.3550669550895691,0.331497311592102,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7851417064666748,0.5596031546592712,0.3788803815841675,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9003384113311768,0.8587878942489624,0.6055206656455994,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6969445943832397,0.3841015994548797,0.3762291669845581,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.5761725902557373,0.2159068137407302,1.0333261489868164,284.89404296875,284.95001220703125,299.156494140625,291.41796875,297.602783203125,297.1056823730469,284.8948669433594,1.0,0.7607519030570984,0.3319827318191528,0.3319827318191528,1.0,1.0,-3.4681084156036377,0.8395745158195496,2.628533840179444,0.0598022229969501,0.8345030546188354,0.8345030546188354,0.0,413.857421875,410.0,53332.3828125,0.0,4829.9365234375,1.0,279.4584045410156,283.0941467285156,294.4317321777344,297.8858642578125,293.1499938964844,293.1499938964844,279.75,39723.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490178227424622,1.0,0.0,0.0,3.504390954971313,3.504414319992065,8.194423912755155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.42578125,0.0,1403.870849609375,1895.4371337890625,0.0,3854.109375,0.8760321140289307,1.0,0.0,3.0,1.0,0.0
18121320,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6786121726036072,0.3550669550895691,0.331497311592102,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7851417064666748,0.5596031546592712,0.3788803815841675,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9003384113311768,0.8587878942489624,0.6055206656455994,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6969445943832397,0.3841015994548797,0.3762291669845581,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.5761725902557373,0.2159068137407302,1.0333261489868164,284.89404296875,284.95001220703125,299.156494140625,291.41796875,297.602783203125,297.1056823730469,284.8948669433594,1.0,0.7607519030570984,0.3319827318191528,0.3319827318191528,1.0,1.0,-3.4681084156036377,0.8395745158195496,2.628533840179444,0.0598022229969501,0.8345030546188354,0.8345030546188354,0.0,413.857421875,410.0,53332.3828125,0.0,4829.9365234375,1.0,279.4584045410156,283.0941467285156,294.4317321777344,297.8858642578125,293.1499938964844,293.1499938964844,279.75,39723.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490178227424622,1.0,0.0,0.0,3.504390954971313,3.504414319992065,8.194423912755155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.42578125,0.0,1403.870849609375,1895.4371337890625,0.0,3854.109375,0.8760321140289307,1.0,0.0,3.0,1.0,0.0
18121380,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6770943403244019,0.3532102704048157,0.3296546041965484,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7835453748703003,0.5568178296089172,0.3769126236438751,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.900324285030365,0.8597110509872437,0.6059423089027405,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6957575082778931,0.3826380670070648,0.3747069537639618,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.5743586421012878,0.2143718898296356,1.0260357856750488,284.9910583496094,284.95001220703125,299.1131896972656,291.41973876953125,297.5921936035156,297.10546875,284.9901733398437,1.0,0.7589311599731445,0.3322932422161102,0.3322932422161102,1.0,1.0,-3.452410697937012,0.8358622789382935,2.6165482997894287,0.0595671944320201,0.9151232242584229,0.9151232242584229,0.0,413.6378784179688,410.0,52384.1484375,0.0,4785.2255859375,1.0,279.7412109375,283.2187805175781,294.38238525390625,297.71063232421875,293.1499938964844,293.1499938964844,279.45001220703125,33967.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377323389053344,1.0,0.0,0.0,3.60098934173584,3.6010124683380127,8.652407359477365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.00146484375,0.0,1464.3177490234375,1895.4371337890625,0.0,3751.80517578125,0.8928690552711487,1.0,0.0,3.0,1.0,0.0
18121440,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6770943403244019,0.3532102704048157,0.3296546041965484,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7835453748703003,0.5568178296089172,0.3769126236438751,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.900324285030365,0.8597110509872437,0.6059423089027405,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6957575082778931,0.3826380670070648,0.3747069537639618,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.5743586421012878,0.2143718898296356,1.0260357856750488,284.9910583496094,284.95001220703125,299.1131896972656,291.41973876953125,297.5921936035156,297.10546875,284.9901733398437,1.0,0.7589311599731445,0.3322932422161102,0.3322932422161102,1.0,1.0,-3.452410697937012,0.8358622789382935,2.6165482997894287,0.0595671944320201,0.9151232242584229,0.9151232242584229,0.0,413.6378784179688,410.0,52384.1484375,0.0,4785.2255859375,1.0,279.7412109375,283.2187805175781,294.38238525390625,297.71063232421875,293.1499938964844,293.1499938964844,279.45001220703125,33967.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377323389053344,1.0,0.0,0.0,3.60098934173584,3.6010124683380127,8.652407359477365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.00146484375,0.0,1464.3177490234375,1895.4371337890625,0.0,3751.80517578125,0.8928690552711487,1.0,0.0,3.0,1.0,0.0
18121500,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6762881875038147,0.351889967918396,0.3287168741226196,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7827048301696777,0.5550328493118286,0.3759248256683349,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9002233147621155,0.8594037890434265,0.6060572266578674,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.695136308670044,0.3816417157649994,0.373959869146347,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.5734438896179199,0.2134619206190109,1.0225268602371216,284.8714904785156,284.95001220703125,299.09130859375,291.4200744628906,297.5829162597656,297.1002502441406,284.8703308105469,1.0,0.758054256439209,0.3324484825134277,0.3324484825134277,1.0,1.0,-3.4446115493774414,0.8340119123458862,2.6105995178222656,0.0595700405538082,0.8290886282920837,0.8290886282920837,0.0,413.63671875,410.0,53037.4765625,0.0,4763.74658203125,1.0,279.4995422363281,283.0803527832031,294.443115234375,297.9136657714844,293.1499938964844,293.1499938964844,279.45001220703125,38848.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432411193847656,1.0,0.0,0.0,3.5436718463897705,3.5436952114105225,8.379155929105764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.8984375,0.0,1438.7548828125,1895.4371337890625,0.0,3801.8740234375,0.8812079429626465,1.0,0.0,3.0,1.0,0.0
18121560,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6750930547714233,0.3504596054553985,0.3274609744548797,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7815129160881042,0.5531149506568909,0.3746904134750366,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8997016549110413,0.8589603900909424,0.6057462096214294,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6941819787025452,0.380527138710022,0.3729560375213623,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.572201669216156,0.212455153465271,1.0182651281356812,284.8978881835937,284.95001220703125,299.0692749023437,291.41998291015625,297.5726013183594,297.0936889648437,284.8989562988281,1.0,0.7570467591285706,0.3326300978660583,0.3326300978660583,1.0,1.0,-3.434274911880493,0.8314788937568665,2.6027960777282715,0.0594069771468639,0.8246278762817383,0.8246278762817383,0.0,413.9615478515625,410.0,52650.04296875,0.0,4737.314453125,1.0,279.4585876464844,283.1130065917969,294.4346923828125,297.84820556640625,293.1499938964844,293.1499938964844,279.75,39758.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446107745170592,1.0,0.0,0.0,3.4417781829833984,3.441800832748413,7.904220069576695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.4951171875,0.0,1340.132080078125,1895.4371337890625,0.0,3814.2841796875,0.8622599244117737,1.0,0.0,3.0,1.0,0.0
18121620,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6734998226165771,0.3485180735588074,0.3255546391010284,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7798380851745605,0.5502179861068726,0.3726591765880584,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8995461463928223,0.8595632314682007,0.6059592366218567,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6929094195365906,0.3789676427841186,0.3713559508323669,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.5702664256095886,0.210843801498413,1.0106815099716189,284.98876953125,284.95001220703125,299.0248718261719,291.4184875488281,297.5614318847656,297.09295654296875,284.9878845214844,1.0,0.7551548480987549,0.3329933583736419,0.3329933583736419,1.0,1.0,-3.4176950454711914,0.8276442885398865,2.59005069732666,0.0592408776283264,0.901319682598114,0.901319682598114,0.0,413.7873840332031,410.0,51738.26171875,0.0,4691.115234375,1.0,279.7406921386719,283.230712890625,294.3817443847656,297.6713562011719,293.1499938964844,293.1499938964844,280.04998779296875,33934.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334549903869628,1.0,0.0,0.0,3.5438122749328613,3.543834924697876,8.379819860238058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.49951171875,0.0,1403.2044677734375,1895.4371337890625,0.0,3712.768798828125,0.8800209760665894,1.0,0.0,3.0,1.0,0.0
18121680,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6734998226165771,0.3485180735588074,0.3255546391010284,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7798380851745605,0.5502179861068726,0.3726591765880584,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8995461463928223,0.8595632314682007,0.6059592366218567,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6929094195365906,0.3789676427841186,0.3713559508323669,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.5702664256095886,0.210843801498413,1.0106815099716189,284.98876953125,284.95001220703125,299.0248718261719,291.4184875488281,297.5614318847656,297.09295654296875,284.9878845214844,1.0,0.7551548480987549,0.3329933583736419,0.3329933583736419,1.0,1.0,-3.4176950454711914,0.8276442885398865,2.59005069732666,0.0592408776283264,0.901319682598114,0.901319682598114,0.0,413.7873840332031,410.0,51738.26171875,0.0,4691.115234375,1.0,279.7406921386719,283.230712890625,294.3817443847656,297.6713562011719,293.1499938964844,293.1499938964844,280.04998779296875,33934.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334549903869628,1.0,0.0,0.0,3.5438122749328613,3.543834924697876,8.379819860238058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.49951171875,0.0,1403.2044677734375,1895.4371337890625,0.0,3712.768798828125,0.8800209760665894,1.0,0.0,3.0,1.0,0.0
18121740,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.67228764295578,0.346789002418518,0.3239968419075012,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7785091400146484,0.5475817918777466,0.3709146976470947,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8997161984443665,0.8603065609931946,0.6064844727516174,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.691983699798584,0.3776354193687439,0.3700817227363586,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.5686995387077332,0.2094199359416961,1.004208207130432,285.0512390136719,284.95001220703125,298.9799499511719,291.4150695800781,297.5518798828125,297.0944519042969,285.04864501953125,1.0,0.7534911632537842,0.3333565890789032,0.3333565890789032,1.0,1.0,-3.404136180877685,0.8247012495994568,2.579435110092163,0.0593571960926055,1.0,1.0,0.0,413.3935241699219,410.0,51061.5859375,0.0,4652.115234375,1.0,280.0419616699219,283.3162536621094,294.3822631835937,297.6147766113281,293.1499938964844,293.1499938964844,279.75,31365.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924068033695221,1.0,0.0,0.0,3.73158597946167,3.731610059738159,9.2913796834182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.99462890625,0.0,1590.3953857421875,1895.4371337890625,0.0,3626.652099609375,0.9201001524925232,1.0,0.0,3.0,1.0,0.0
18121800,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.67228764295578,0.346789002418518,0.3239968419075012,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7785091400146484,0.5475817918777466,0.3709146976470947,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8997161984443665,0.8603065609931946,0.6064844727516174,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.691983699798584,0.3776354193687439,0.3700817227363586,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.5686995387077332,0.2094199359416961,1.004208207130432,285.0512390136719,284.95001220703125,298.9799499511719,291.4150695800781,297.5518798828125,297.0944519042969,285.04864501953125,1.0,0.7534911632537842,0.3333565890789032,0.3333565890789032,1.0,1.0,-3.404136180877685,0.8247012495994568,2.579435110092163,0.0593571960926055,1.0,1.0,0.0,413.3935241699219,410.0,51061.5859375,0.0,4652.115234375,1.0,280.0419616699219,283.3162536621094,294.3822631835937,297.6147766113281,293.1499938964844,293.1499938964844,279.75,31365.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924068033695221,1.0,0.0,0.0,3.73158597946167,3.731610059738159,9.2913796834182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.99462890625,0.0,1590.3953857421875,1895.4371337890625,0.0,3626.652099609375,0.9201001524925232,1.0,0.0,3.0,1.0,0.0
18121860,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6699967384338379,0.3436565399169922,0.3216057121753692,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7762019038200378,0.5434682965278625,0.3685388565063476,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.898618221282959,0.858463704586029,0.6057301759719849,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6901362538337708,0.3751964271068573,0.3681643009185791,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.5662767887115479,0.2073223739862442,0.9960909485816956,284.8808288574219,284.95001220703125,298.93463134765625,291.4095458984375,297.5280456542969,297.0774841308594,284.8812866210937,1.0,0.7515718936920166,0.333769828081131,0.333769828081131,1.0,1.0,-3.384216785430908,0.8199779391288757,2.564239025115967,0.0592953786253929,0.8780544400215149,0.8780544400215149,0.0,414.0777893066406,410.0,51795.3828125,0.0,4602.52392578125,1.0,279.75762939453125,283.1270446777344,294.4454650878906,297.8041076660156,293.1499938964844,293.1499938964844,280.04998779296875,38028.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358522295951844,1.0,0.0,0.0,3.67301082611084,3.6730353832244873,9.001973353406356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.064453125,0.0,1574.1959228515625,1895.4371337890625,0.0,3734.66357421875,0.9116263389587402,1.0,0.0,3.0,1.0,0.0
18121920,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6699967384338379,0.3436565399169922,0.3216057121753692,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7762019038200378,0.5434682965278625,0.3685388565063476,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.898618221282959,0.858463704586029,0.6057301759719849,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6901362538337708,0.3751964271068573,0.3681643009185791,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.5662767887115479,0.2073223739862442,0.9960909485816956,284.8808288574219,284.95001220703125,298.93463134765625,291.4095458984375,297.5280456542969,297.0774841308594,284.8812866210937,1.0,0.7515718936920166,0.333769828081131,0.333769828081131,1.0,1.0,-3.384216785430908,0.8199779391288757,2.564239025115967,0.0592953786253929,0.8780544400215149,0.8780544400215149,0.0,414.0777893066406,410.0,51795.3828125,0.0,4602.52392578125,1.0,279.75762939453125,283.1270446777344,294.4454650878906,297.8041076660156,293.1499938964844,293.1499938964844,280.04998779296875,38028.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358522295951844,1.0,0.0,0.0,3.67301082611084,3.6730353832244873,9.001973353406356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.064453125,0.0,1574.1959228515625,1895.4371337890625,0.0,3734.66357421875,0.9116263389587402,1.0,0.0,3.0,1.0,0.0
18121980,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6679976582527161,0.3414155542850494,0.3193612098693847,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.774139404296875,0.5402041673660278,0.3662178218364715,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8978828191757202,0.858169674873352,0.6052170991897583,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6884388327598572,0.3732763528823852,0.3661907017230987,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.5638849139213562,0.2054711431264877,0.9874019026756288,284.98883056640625,284.95001220703125,298.888916015625,291.4017028808594,297.5136108398437,297.0729064941406,284.9877319335937,1.0,0.7494449019432068,0.3341830670833587,0.3341830670833587,1.0,1.0,-3.3640799522399902,0.8151896595954895,2.548890352249145,0.0589236915111541,0.9610228538513184,0.9610228538513184,0.0,414.22076416015625,410.0,50683.296875,0.0,4549.69580078125,1.0,280.0424499511719,283.2650451660156,294.3743896484375,297.6044921875,293.1499938964844,293.1499938964844,279.75,33847.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265556931495668,1.0,0.0,0.0,3.7600255012512207,3.7600502967834473,9.433543937120704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.908203125,0.0,1642.4697265625,1895.4371337890625,0.0,3649.53076171875,0.9285145401954652,1.0,0.0,3.0,1.0,0.0
18122040,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6679976582527161,0.3414155542850494,0.3193612098693847,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.774139404296875,0.5402041673660278,0.3662178218364715,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8978828191757202,0.858169674873352,0.6052170991897583,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6884388327598572,0.3732763528823852,0.3661907017230987,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.5638849139213562,0.2054711431264877,0.9874019026756288,284.98883056640625,284.95001220703125,298.888916015625,291.4017028808594,297.5136108398437,297.0729064941406,284.9877319335937,1.0,0.7494449019432068,0.3341830670833587,0.3341830670833587,1.0,1.0,-3.3640799522399902,0.8151896595954895,2.548890352249145,0.0589236915111541,0.9610228538513184,0.9610228538513184,0.0,414.22076416015625,410.0,50683.296875,0.0,4549.69580078125,1.0,280.0424499511719,283.2650451660156,294.3743896484375,297.6044921875,293.1499938964844,293.1499938964844,279.75,33847.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265556931495668,1.0,0.0,0.0,3.7600255012512207,3.7600502967834473,9.433543937120704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.908203125,0.0,1642.4697265625,1895.4371337890625,0.0,3649.53076171875,0.9285145401954652,1.0,0.0,3.0,1.0,0.0
