time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122100,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6670849323272705,0.33997842669487,0.3183177411556244,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7731859087944031,0.5382552146911621,0.3651209473609924,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8975645899772644,0.8573347330093384,0.6049836874008179,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.6876662373542786,0.3720993995666504,0.3652745485305786,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.562774121761322,0.204435646533966,0.983323574066162,284.8558044433594,284.95001220703125,298.8659362792969,291.3968811035156,297.5033264160156,297.06671142578125,284.8526306152344,1.0,0.7484143376350403,0.3343896865844726,0.3343896865844726,1.0,1.0,-3.3546595573425293,0.8129788637161255,2.5416805744171143,0.0589034222066402,0.8637565970420837,0.8637565970420837,0.0,414.2484130859375,410.0,51432.96875,0.0,4524.90234375,1.0,279.7953186035156,283.11016845703125,294.4285888671875,297.802978515625,293.1499938964844,293.1499938964844,279.75,38235.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328420162200928,1.0,0.0,0.0,3.715999603271485,3.71602463722229,9.213923704010084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.26318359375,0.0,1624.869384765625,1895.4371337890625,0.0,3707.163818359375,0.919301211833954,1.0,0.0,3.0,1.0,0.0
18122160,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6657746434211731,0.3383866548538208,0.316938579082489,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7718756794929504,0.5361296534538269,0.3637652695178985,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8967995047569275,0.8562660813331604,0.6042726039886475,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.686549961566925,0.3707725405693054,0.3640880882740021,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.5613264441490173,0.2032885551452636,0.9784833192825316,284.8744812011719,284.95001220703125,298.8428955078125,291.3913879394531,297.49169921875,297.0586853027344,284.8763427734375,1.0,0.7472453713417053,0.3346519470214844,0.3346519470214844,1.0,1.0,-3.342571496963501,0.8101193308830261,2.532452344894409,0.058792844414711,0.8464179039001465,0.8464179039001465,0.0,414.608642578125,410.0,50978.2578125,0.0,4495.09814453125,1.0,279.7571716308594,283.1398010253906,294.4123840332031,297.72662353515625,293.1499938964844,293.1499938964844,280.04998779296875,40313.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347463250160216,1.0,0.0,0.0,3.598370313644409,3.598394632339477,8.639826774015091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.9189453125,0.0,1508.2978515625,1895.4371337890625,0.0,3724.56787109375,0.8970693349838257,1.0,0.0,3.0,1.0,0.0
18122220,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6640304923057556,0.3363046944141388,0.3148542642593384,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7700375914573669,0.5330077409744263,0.3615457713603973,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.89626145362854,0.8559796810150146,0.6037991046905518,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6850284337997437,0.368925392627716,0.3621763586997986,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5590590238571167,0.2014777213335037,0.9698880910873412,284.9876708984375,284.95001220703125,298.79656982421875,291.3784484863281,297.4794311523437,297.05694580078125,284.98687744140625,1.0,0.7450429201126099,0.3351764380931854,0.3351764380931854,1.0,1.0,-3.32303786277771,0.8058148622512817,2.5172228813171387,0.0587578117847442,0.9314562678337096,0.9314562678337096,0.0,414.40374755859375,410.0,49879.921875,0.0,4442.81201171875,1.0,280.0418701171875,283.2817687988281,294.3400573730469,297.5199890136719,293.1499938964844,293.1499938964844,279.75,34268.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230301976203918,1.0,0.0,0.0,3.680011749267578,3.6800358295440674,9.036322126121376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.18896484375,0.0,1553.754638671875,1895.4371337890625,0.0,3617.096435546875,0.9108898043632508,1.0,0.0,3.0,1.0,0.0
18122280,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6640304923057556,0.3363046944141388,0.3148542642593384,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7700375914573669,0.5330077409744263,0.3615457713603973,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.89626145362854,0.8559796810150146,0.6037991046905518,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6850284337997437,0.368925392627716,0.3621763586997986,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5590590238571167,0.2014777213335037,0.9698880910873412,284.9876708984375,284.95001220703125,298.79656982421875,291.3784484863281,297.4794311523437,297.05694580078125,284.98687744140625,1.0,0.7450429201126099,0.3351764380931854,0.3351764380931854,1.0,1.0,-3.32303786277771,0.8058148622512817,2.5172228813171387,0.0587578117847442,0.9314562678337096,0.9314562678337096,0.0,414.40374755859375,410.0,49879.921875,0.0,4442.81201171875,1.0,280.0418701171875,283.2817687988281,294.3400573730469,297.5199890136719,293.1499938964844,293.1499938964844,279.75,34268.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230301976203918,1.0,0.0,0.0,3.680011749267578,3.6800358295440674,9.036322126121376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.18896484375,0.0,1553.754638671875,1895.4371337890625,0.0,3617.096435546875,0.9108898043632508,1.0,0.0,3.0,1.0,0.0
18122340,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6619207262992859,0.3333699107170105,0.3125025033950805,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7678701877593994,0.5290156602859497,0.3591367602348327,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.895203709602356,0.8539594411849976,0.6027623414993286,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6832093000411987,0.366464227437973,0.3601000607013702,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.5565515160560608,0.1993333101272583,0.9610761404037476,284.8878479003906,284.95001220703125,298.75,291.3626403808594,297.4591369628906,297.044921875,284.8889465332031,1.0,0.7428218722343445,0.3357009291648865,0.3357009291648865,1.0,1.0,-3.301738977432251,0.8009464144706726,2.5007925033569336,0.0587631650269031,0.8309387564659119,0.8309387564659119,0.0,414.6589660644531,410.0,50102.81640625,0.0,4388.9921875,1.0,279.75830078125,283.1715087890625,294.3781433105469,297.6378173828125,293.1499938964844,293.1499938964844,280.04998779296875,40241.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302462935447692,1.0,0.0,0.0,3.506296873092652,3.506320238113404,8.203339234569285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.19873046875,0.0,1409.5791015625,1895.4371337890625,0.0,3683.3984375,0.8768870830535889,1.0,0.0,3.0,1.0,0.0
18122400,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6619207262992859,0.3333699107170105,0.3125025033950805,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7678701877593994,0.5290156602859497,0.3591367602348327,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.895203709602356,0.8539594411849976,0.6027623414993286,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6832093000411987,0.366464227437973,0.3601000607013702,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.5565515160560608,0.1993333101272583,0.9610761404037476,284.8878479003906,284.95001220703125,298.75,291.3626403808594,297.4591369628906,297.044921875,284.8889465332031,1.0,0.7428218722343445,0.3357009291648865,0.3357009291648865,1.0,1.0,-3.301738977432251,0.8009464144706726,2.5007925033569336,0.0587631650269031,0.8309387564659119,0.8309387564659119,0.0,414.6589660644531,410.0,50102.81640625,0.0,4388.9921875,1.0,279.75830078125,283.1715087890625,294.3781433105469,297.6378173828125,293.1499938964844,293.1499938964844,280.04998779296875,40241.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302462935447692,1.0,0.0,0.0,3.506296873092652,3.506320238113404,8.203339234569285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.19873046875,0.0,1409.5791015625,1895.4371337890625,0.0,3683.3984375,0.8768870830535889,1.0,0.0,3.0,1.0,0.0
18122460,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6602064967155457,0.3312679827213287,0.3104403018951416,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7660493850708008,0.5258575677871704,0.3569244742393493,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.894598126411438,0.8533759117126465,0.602133572101593,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6816879510879517,0.3645760715007782,0.3581825494766235,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5542781949043274,0.1975117772817611,0.9525295495986938,284.9892578125,284.95001220703125,298.7020263671875,291.3441467285156,297.4467468261719,297.04345703125,284.9883117675781,1.0,0.7406110167503357,0.3363026082515716,0.3363026082515716,1.0,1.0,-3.282111406326294,0.7967963814735413,2.485315084457397,0.0589078105986118,0.9122012853622437,0.9122012853622437,0.0,414.4394226074219,410.0,49064.07421875,0.0,4337.30908203125,1.0,280.04119873046875,283.30108642578125,294.30487060546875,297.4349060058594,293.1499938964844,293.1499938964844,279.75,34109.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184529781341552,1.0,0.0,0.0,3.5979247093200684,3.597947835922241,8.637686050860793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.16650390625,0.0,1462.0596923828125,1895.4371337890625,0.0,3574.875,0.8922716975212097,1.0,0.0,3.0,1.0,0.0
18122520,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6602064967155457,0.3312679827213287,0.3104403018951416,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7660493850708008,0.5258575677871704,0.3569244742393493,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.894598126411438,0.8533759117126465,0.602133572101593,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6816879510879517,0.3645760715007782,0.3581825494766235,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5542781949043274,0.1975117772817611,0.9525295495986938,284.9892578125,284.95001220703125,298.7020263671875,291.3441467285156,297.4467468261719,297.04345703125,284.9883117675781,1.0,0.7406110167503357,0.3363026082515716,0.3363026082515716,1.0,1.0,-3.282111406326294,0.7967963814735413,2.485315084457397,0.0589078105986118,0.9122012853622437,0.9122012853622437,0.0,414.4394226074219,410.0,49064.07421875,0.0,4337.30908203125,1.0,280.04119873046875,283.30108642578125,294.30487060546875,297.4349060058594,293.1499938964844,293.1499938964844,279.75,34109.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184529781341552,1.0,0.0,0.0,3.5979247093200684,3.597947835922241,8.637686050860793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.16650390625,0.0,1462.0596923828125,1895.4371337890625,0.0,3574.875,0.8922716975212097,1.0,0.0,3.0,1.0,0.0
18122580,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6580725908279419,0.3283122479915619,0.3080593943595886,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7638474106788635,0.5218200087547302,0.3544782996177673,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8934124708175659,0.8510532379150391,0.6008782386779785,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6798114776611328,0.362057089805603,0.3560465574264526,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.5517038106918335,0.1953413933515548,0.943591058254242,284.8943176269531,284.95001220703125,298.651611328125,291.3233337402344,297.4261779785156,297.0322265625,284.89508056640625,1.0,0.7383540272712708,0.3369042873382568,0.3369042873382568,1.0,1.0,-3.260227918624878,0.7919362187385559,2.468291521072388,0.0590361095964908,0.8180899620056152,0.8180899620056152,0.0,414.72509765625,410.0,49245.75,0.0,4283.15087890625,1.0,279.75897216796875,283.1966857910156,294.3390808105469,297.54693603515625,293.1499938964844,293.1499938964844,280.04998779296875,40091.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257418513298036,1.0,0.0,0.0,3.422428846359253,3.422451496124268,7.815597768967564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.296875,0.0,1323.1243896484375,1895.4371337890625,0.0,3642.050048828125,0.8583688139915466,1.0,0.0,3.0,1.0,0.0
18122640,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6580725908279419,0.3283122479915619,0.3080593943595886,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7638474106788635,0.5218200087547302,0.3544782996177673,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8934124708175659,0.8510532379150391,0.6008782386779785,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6798114776611328,0.362057089805603,0.3560465574264526,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.5517038106918335,0.1953413933515548,0.943591058254242,284.8943176269531,284.95001220703125,298.651611328125,291.3233337402344,297.4261779785156,297.0322265625,284.89508056640625,1.0,0.7383540272712708,0.3369042873382568,0.3369042873382568,1.0,1.0,-3.260227918624878,0.7919362187385559,2.468291521072388,0.0590361095964908,0.8180899620056152,0.8180899620056152,0.0,414.72509765625,410.0,49245.75,0.0,4283.15087890625,1.0,279.75897216796875,283.1966857910156,294.3390808105469,297.54693603515625,293.1499938964844,293.1499938964844,280.04998779296875,40091.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257418513298036,1.0,0.0,0.0,3.422428846359253,3.422451496124268,7.815597768967564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.296875,0.0,1323.1243896484375,1895.4371337890625,0.0,3642.050048828125,0.8583688139915466,1.0,0.0,3.0,1.0,0.0
18122700,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6570336818695068,0.3271738886833191,0.3068691492080688,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7627682685852051,0.5201339721679688,0.3532432615756988,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8928613066673279,0.8505220413208008,0.6002638936042786,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6788766980171204,0.3610159754753113,0.3549439311027527,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.5503922700881958,0.1943660974502563,0.9389306306838988,285.0007629394531,284.95001220703125,298.6255187988281,291.3121032714844,297.41876220703125,297.0306091308594,285.0018615722656,1.0,0.7371748685836792,0.3372051119804382,0.3372051119804382,1.0,1.0,-3.2490007877349854,0.7894150018692017,2.459585905075073,0.0589564368128776,0.8882484436035156,0.8882484436035156,0.0,414.7749633789063,410.0,48332.91796875,0.0,4255.0439453125,1.0,279.9959716796875,283.3271789550781,294.2670593261719,297.3209228515625,293.1499938964844,293.1499938964844,280.04998779296875,34823.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180317521095276,1.0,0.0,0.0,3.46118688583374,3.4612088203430176,7.993617714419088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.11865234375,0.0,1324.730712890625,1895.4371337890625,0.0,3570.983154296875,0.8642522096633911,1.0,0.0,3.0,1.0,0.0
18122760,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6563101410865784,0.3261401355266571,0.3059494197368622,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7619699239730835,0.5185641646385193,0.3522137701511383,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8926527500152588,0.850092351436615,0.6000034809112549,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6782110929489136,0.360070526599884,0.3540512025356293,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.549342155456543,0.1934657245874405,0.9348575472831726,284.9870300292969,284.95001220703125,298.5989074707031,291.30035400390625,297.4123229980469,297.0304260253906,284.985595703125,1.0,0.7360924482345581,0.3375338912010193,0.3375338912010193,1.0,1.0,-3.239840507507324,0.7875934839248657,2.452246904373169,0.0591538175940513,0.8942334651947021,0.8942334651947021,0.0,414.552490234375,410.0,48249.90625,0.0,4230.75439453125,1.0,280.0412902832031,283.3165283203125,294.2606201171875,297.3417358398437,293.1499938964844,293.1499938964844,280.3500061035156,33935.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140292406082152,1.0,0.0,0.0,3.5221056938171387,3.522128105163574,8.277478400486871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.6787109375,0.0,1380.572509765625,1895.4371337890625,0.0,3533.958251953125,0.8749297261238098,1.0,0.0,3.0,1.0,0.0
18122820,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.6549326181411743,0.3241906762123108,0.3042047023773193,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7604368925094604,0.5155726671218872,0.3502438068389892,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.892236590385437,0.8493008613586426,0.5994861721992493,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6769553422927856,0.3583028316497803,0.3523794412612915,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.5473597645759583,0.1917735338211059,0.9272207617759703,285.0501403808594,284.95001220703125,298.54412841796875,291.2753295898437,297.3998107910156,297.0309753417969,285.04736328125,1.0,0.7340570092201233,0.3381914794445038,0.3381914794445038,1.0,1.0,-3.222542524337769,0.7842559814453125,2.438286542892456,0.0596550367772579,1.0,1.0,0.0,414.1580505371094,410.0,47492.89453125,0.0,4185.30029296875,1.0,280.3412475585937,283.403076171875,294.2397766113281,297.2576904296875,293.1499938964844,293.1499938964844,280.04998779296875,31168.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039487242698668,1.0,0.0,0.0,3.7120416164398193,3.7120654582977295,9.194306471727032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.6484375,0.0,1566.5323486328125,1895.4371337890625,0.0,3440.364013671875,0.9157536625862122,1.0,0.0,3.0,1.0,0.0
18122880,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.6549326181411743,0.3241906762123108,0.3042047023773193,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7604368925094604,0.5155726671218872,0.3502438068389892,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.892236590385437,0.8493008613586426,0.5994861721992493,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6769553422927856,0.3583028316497803,0.3523794412612915,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.5473597645759583,0.1917735338211059,0.9272207617759703,285.0501403808594,284.95001220703125,298.54412841796875,291.2753295898437,297.3998107910156,297.0309753417969,285.04736328125,1.0,0.7340570092201233,0.3381914794445038,0.3381914794445038,1.0,1.0,-3.222542524337769,0.7842559814453125,2.438286542892456,0.0596550367772579,1.0,1.0,0.0,414.1580505371094,410.0,47492.89453125,0.0,4185.30029296875,1.0,280.3412475585937,283.403076171875,294.2397766113281,297.2576904296875,293.1499938964844,293.1499938964844,280.04998779296875,31168.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039487242698668,1.0,0.0,0.0,3.7120416164398193,3.7120654582977295,9.194306471727032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.6484375,0.0,1566.5323486328125,1895.4371337890625,0.0,3440.364013671875,0.9157536625862122,1.0,0.0,3.0,1.0,0.0
18122940,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6525737643241882,0.3208876550197601,0.3016515672206878,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7580152750015259,0.511157214641571,0.3476600646972656,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8906021118164062,0.8458971381187439,0.5976707339286804,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6748409271240234,0.35547935962677,0.3500848710536957,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.5445846915245056,0.1894588619470596,0.9180587530136108,284.8763732910156,284.95001220703125,298.48748779296875,291.2484741210937,297.3758239746094,297.0172424316406,284.876953125,1.0,0.7317917943000793,0.3388490676879883,0.3388490676879883,1.0,1.0,-3.1990885734558105,0.7790032029151917,2.420085430145264,0.0597808547317981,0.8681157827377319,0.8681157827377319,0.0,414.7774658203125,410.0,48119.81640625,0.0,4130.52978515625,1.0,280.0577392578125,283.2135925292969,294.2870788574219,297.42333984375,293.1499938964844,293.1499938964844,280.3500061035156,38386.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164246916770936,1.0,0.0,0.0,3.6427817344665527,3.642806053161621,8.854408974912076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.31787109375,0.0,1542.9765625,1895.4371337890625,0.0,3556.12744140625,0.9050975441932678,1.0,0.0,3.0,1.0,0.0
18123000,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6525737643241882,0.3208876550197601,0.3016515672206878,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7580152750015259,0.511157214641571,0.3476600646972656,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8906021118164062,0.8458971381187439,0.5976707339286804,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6748409271240234,0.35547935962677,0.3500848710536957,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.5445846915245056,0.1894588619470596,0.9180587530136108,284.8763732910156,284.95001220703125,298.48748779296875,291.2484741210937,297.3758239746094,297.0172424316406,284.876953125,1.0,0.7317917943000793,0.3388490676879883,0.3388490676879883,1.0,1.0,-3.1990885734558105,0.7790032029151917,2.420085430145264,0.0597808547317981,0.8681157827377319,0.8681157827377319,0.0,414.7774658203125,410.0,48119.81640625,0.0,4130.52978515625,1.0,280.0577392578125,283.2135925292969,294.2870788574219,297.42333984375,293.1499938964844,293.1499938964844,280.3500061035156,38386.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164246916770936,1.0,0.0,0.0,3.6427817344665527,3.642806053161621,8.854408974912076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.31787109375,0.0,1542.9765625,1895.4371337890625,0.0,3556.12744140625,0.9050975441932678,1.0,0.0,3.0,1.0,0.0
18123060,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6504738330841064,0.3184377253055572,0.2992277145385742,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7558125853538513,0.5075591206550598,0.3451253473758697,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.889305591583252,0.8440800309181213,0.5960893630981445,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6728746294975281,0.3531776368618011,0.3477568924427032,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.5418456196784973,0.1873843520879745,0.9084086418151855,284.9864501953125,284.95001220703125,298.42919921875,291.21990966796875,297.3587341308594,297.0130615234375,284.9852294921875,1.0,0.7293399572372437,0.339535653591156,0.339535653591156,1.0,1.0,-3.1755082607269287,0.773776113986969,2.4017322063446045,0.0596938021481037,0.9504073858261108,0.9504073858261108,0.0,414.8944091796875,410.0,46964.6953125,0.0,4073.3125,1.0,280.3422241210937,283.3534851074219,294.19110107421875,297.1978454589844,293.1499938964844,293.1499938964844,280.04998779296875,33884.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067337512969972,1.0,0.0,0.0,3.7286877632141113,3.72871208190918,9.276951686842948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.72705078125,0.0,1606.3184814453125,1895.4371337890625,0.0,3466.26708984375,0.9214611649513244,1.0,0.0,3.0,1.0,0.0
18123120,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6504738330841064,0.3184377253055572,0.2992277145385742,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7558125853538513,0.5075591206550598,0.3451253473758697,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.889305591583252,0.8440800309181213,0.5960893630981445,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6728746294975281,0.3531776368618011,0.3477568924427032,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.5418456196784973,0.1873843520879745,0.9084086418151855,284.9864501953125,284.95001220703125,298.42919921875,291.21990966796875,297.3587341308594,297.0130615234375,284.9852294921875,1.0,0.7293399572372437,0.339535653591156,0.339535653591156,1.0,1.0,-3.1755082607269287,0.773776113986969,2.4017322063446045,0.0596938021481037,0.9504073858261108,0.9504073858261108,0.0,414.8944091796875,410.0,46964.6953125,0.0,4073.3125,1.0,280.3422241210937,283.3534851074219,294.19110107421875,297.1978454589844,293.1499938964844,293.1499938964844,280.04998779296875,33884.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067337512969972,1.0,0.0,0.0,3.7286877632141113,3.72871208190918,9.276951686842948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.72705078125,0.0,1606.3184814453125,1895.4371337890625,0.0,3466.26708984375,0.9214611649513244,1.0,0.0,3.0,1.0,0.0
18123180,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6490767598152161,0.3163157701492309,0.2976195514202118,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.7543414235115051,0.5046541094779968,0.3434386253356933,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8883857131004333,0.8417924642562866,0.5949456691741943,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.6715646386146545,0.351287692785263,0.3462170660495758,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.5400370359420776,0.1858153492212295,0.902085542678833,284.850341796875,284.95001220703125,298.3891906738281,291.1998291015625,297.34405517578125,297.00640869140625,284.8525695800781,1.0,0.7277083992958069,0.3399971425533294,0.3399971425533294,1.0,1.0,-3.1598565578460693,0.7703003287315369,2.389556169509888,0.0597939305007457,0.8386499285697937,0.8386499285697937,0.0,415.0137023925781,410.0,47440.640625,0.0,4035.874267578125,1.0,280.0749206542969,283.2054748535156,294.2351379394531,297.3547668457031,293.1499938964844,293.1499938964844,280.04998779296875,40603.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147271513938904,1.0,0.0,0.0,3.618013858795166,3.6180384159088135,8.734413086131099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.111328125,0.0,1532.0147705078125,1895.4371337890625,0.0,3540.42041015625,0.8999789953231812,1.0,0.0,3.0,1.0,0.0
18123240,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6482016444206238,0.3152548372745514,0.2966566979885101,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.753450334072113,0.5032010674476624,0.3424771726131439,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8876960873603821,0.8406084775924683,0.5941017866134644,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6707518100738525,0.3503265678882599,0.3453182280063629,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.5389859676361084,0.1850184202194214,0.8986000418663025,284.872314453125,284.95001220703125,298.36944580078125,291.1897888183594,297.33673095703125,297.0030212402344,284.8743591308594,1.0,0.7268359065055847,0.3402222692966461,0.3402222692966461,1.0,1.0,-3.150761365890503,0.7681519985198975,2.382609367370605,0.0596727766096591,0.8339988589286804,0.8339988589286804,0.0,415.2286987304688,410.0,47172.78125,0.0,4015.029296875,1.0,280.0574951171875,283.2322998046875,294.2122497558594,297.2954406738281,293.1499938964844,293.1499938964844,280.3500061035156,40787.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153761863708496,1.0,0.0,0.0,3.547341108322144,3.5473649501800537,8.39651761452842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.85595703125,0.0,1456.73876953125,1895.4371337890625,0.0,3546.427734375,0.8862400054931641,1.0,0.0,3.0,1.0,0.0
18123300,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6470949649810791,0.3140366971492767,0.2953684628009796,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7522947192192078,0.5013924837112427,0.341140866279602,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8869115710258484,0.8395391702651978,0.5930704474449158,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6696988940238953,0.3491482734680176,0.3440656065940857,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.5375467538833618,0.1839659959077835,0.8935436010360718,284.99249267578125,284.95001220703125,298.33905029296875,291.1741943359375,297.32818603515625,297.0013732910156,284.9947204589844,1.0,0.7255281209945679,0.34056556224823,0.34056556224823,1.0,1.0,-3.1380856037139893,0.7652402520179749,2.372845411300659,0.0595073997974395,0.9083251953125,0.9083251953125,0.0,415.2912902832031,410.0,46175.12890625,0.0,3984.8544921875,1.0,280.2988586425781,283.3778076171875,294.1291809082031,297.0545959472656,293.1499938964844,293.1499938964844,280.3500061035156,35365.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073109030723572,1.0,0.0,0.0,3.57523250579834,3.5752556324005127,8.529073625140882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.87939453125,0.0,1446.9163818359375,1895.4371337890625,0.0,3471.630859375,0.8901013731956482,1.0,0.0,3.0,1.0,0.0
18123360,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6463513374328613,0.312976062297821,0.2944018542766571,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.751462996006012,0.4997547268867492,0.3400492370128631,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8865437507629395,0.8387001752853394,0.592488706111908,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6689610481262207,0.3481062054634094,0.3430634140968323,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.5364136695861816,0.1830124855041504,0.8891764879226685,284.9858703613281,284.95001220703125,298.30841064453125,291.1582946777344,297.32098388671875,297.00146484375,284.9844970703125,1.0,0.7243334054946899,0.340989202260971,0.340989202260971,1.0,1.0,-3.127891063690185,0.7633009552955627,2.364590167999268,0.0597978606820106,0.917807161808014,0.917807161808014,0.0,415.0298767089844,410.0,46049.6328125,0.0,3959.041748046875,1.0,280.3422546386719,283.3734741210937,294.1159973144531,297.06512451171875,293.1499938964844,293.1499938964844,280.04998779296875,34213.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902896761894226,1.0,0.0,0.0,3.632060050964356,3.632083654403688,8.802364277471497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.00390625,0.0,1499.998779296875,1895.4371337890625,0.0,3430.5712890625,0.8998182415962219,1.0,0.0,3.0,1.0,0.0
18123420,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6442105770111084,0.3099025785923004,0.2919204533100128,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7492103576660156,0.4954933524131775,0.3374570906162262,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8849382996559143,0.8350532054901123,0.5903674364089966,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6669216156005859,0.3453027009963989,0.340660035610199,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.5336624979972839,0.1807076334953308,0.8795968890190125,284.8870544433594,284.95001220703125,298.2463073730469,291.1256103515625,297.3009948730469,296.99462890625,284.8882751464844,1.0,0.7218279242515564,0.3418364822864532,0.3418364822864532,1.0,1.0,-3.103506565093994,0.7581832408905029,2.345323324203491,0.0601919256150722,0.8167649507522583,0.8167649507522583,0.0,415.2369995117188,410.0,46188.07421875,0.0,3902.18603515625,1.0,280.05877685546875,283.2687072753906,294.141357421875,297.1622009277344,293.1499938964844,293.1499938964844,280.3500061035156,40650.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103268384933472,1.0,0.0,0.0,3.436897993087769,3.4369208812713623,7.881822057242971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.978515625,0.0,1341.5218505859375,1895.4371337890625,0.0,3499.63671875,0.8620412945747375,1.0,0.0,3.0,1.0,0.0
18123480,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6442105770111084,0.3099025785923004,0.2919204533100128,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7492103576660156,0.4954933524131775,0.3374570906162262,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8849382996559143,0.8350532054901123,0.5903674364089966,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6669216156005859,0.3453027009963989,0.340660035610199,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.5336624979972839,0.1807076334953308,0.8795968890190125,284.8870544433594,284.95001220703125,298.2463073730469,291.1256103515625,297.3009948730469,296.99462890625,284.8882751464844,1.0,0.7218279242515564,0.3418364822864532,0.3418364822864532,1.0,1.0,-3.103506565093994,0.7581832408905029,2.345323324203491,0.0601919256150722,0.8167649507522583,0.8167649507522583,0.0,415.2369995117188,410.0,46188.07421875,0.0,3902.18603515625,1.0,280.05877685546875,283.2687072753906,294.141357421875,297.1622009277344,293.1499938964844,293.1499938964844,280.3500061035156,40650.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103268384933472,1.0,0.0,0.0,3.436897993087769,3.4369208812713623,7.881822057242971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.978515625,0.0,1341.5218505859375,1895.4371337890625,0.0,3499.63671875,0.8620412945747375,1.0,0.0,3.0,1.0,0.0
18123540,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6423995494842529,0.3076046705245971,0.2896973490715027,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7472472190856934,0.4920114278793335,0.335043340921402,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8836876749992371,0.8327306509017944,0.588548481464386,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6651262044906616,0.3430123925209045,0.3383865058422088,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.5311218500137329,0.178698718547821,0.8702774047851562,284.9866943359375,284.95001220703125,298.1833190917969,291.0918273925781,297.2852783203125,296.9937438964844,284.9856872558594,1.0,0.719328761100769,0.3426837623119354,0.3426837623119354,1.0,1.0,-3.080557107925415,0.7534819841384888,2.327075242996216,0.0604991279542446,0.8955957293510437,0.8955957293510437,0.0,415.03912353515625,410.0,45132.54296875,0.0,3847.196044921875,1.0,280.3406066894531,283.3957214355469,294.04864501953125,296.9403076171875,293.1499938964844,293.1499938964844,280.6499938964844,34126.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976631760597229,1.0,0.0,0.0,3.5312390327453613,3.531261682510376,8.320463962263602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.1630859375,0.0,1391.4493408203125,1895.4371337890625,0.0,3381.7919921875,0.8773224949836731,1.0,0.0,3.0,1.0,0.0
18123600,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6423995494842529,0.3076046705245971,0.2896973490715027,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7472472190856934,0.4920114278793335,0.335043340921402,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8836876749992371,0.8327306509017944,0.588548481464386,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6651262044906616,0.3430123925209045,0.3383865058422088,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.5311218500137329,0.178698718547821,0.8702774047851562,284.9866943359375,284.95001220703125,298.1833190917969,291.0918273925781,297.2852783203125,296.9937438964844,284.9856872558594,1.0,0.719328761100769,0.3426837623119354,0.3426837623119354,1.0,1.0,-3.080557107925415,0.7534819841384888,2.327075242996216,0.0604991279542446,0.8955957293510437,0.8955957293510437,0.0,415.03912353515625,410.0,45132.54296875,0.0,3847.196044921875,1.0,280.3406066894531,283.3957214355469,294.04864501953125,296.9403076171875,293.1499938964844,293.1499938964844,280.6499938964844,34126.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976631760597229,1.0,0.0,0.0,3.5312390327453613,3.531261682510376,8.320463962263602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.1630859375,0.0,1391.4493408203125,1895.4371337890625,0.0,3381.7919921875,0.8773224949836731,1.0,0.0,3.0,1.0,0.0
18123660,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6409599184989929,0.3055530190467834,0.2878492474555969,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7456128001213074,0.4888128340244293,0.3329284489154815,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8827818632125854,0.8306447863578796,0.5871188044548035,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6636484265327454,0.3409278988838196,0.3364138305187225,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.5289556384086609,0.1768753826618194,0.8620408773422241,285.05712890625,284.95001220703125,298.11968994140625,291.0571594238281,297.27105712890625,296.9949645996094,285.05419921875,1.0,0.7170588374137878,0.3435536026954651,0.3435536026954651,1.0,1.0,-3.060709238052368,0.7497697472572327,2.3109395503997803,0.0611652247607708,1.0,1.0,0.0,414.6376953125,410.0,44291.37890625,0.0,3798.89306640625,1.0,280.641845703125,283.4889221191406,294.0152893066406,296.8388977050781,293.1499938964844,293.1499938964844,280.3500061035156,31219.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861894607543945,1.0,0.0,0.0,3.723044395446777,3.723068237304688,9.248892069990688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.88671875,0.0,1579.481201171875,1895.4371337890625,0.0,3274.554443359375,0.9180753827095032,1.0,0.0,3.0,1.0,0.0
18123720,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6409599184989929,0.3055530190467834,0.2878492474555969,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7456128001213074,0.4888128340244293,0.3329284489154815,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8827818632125854,0.8306447863578796,0.5871188044548035,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6636484265327454,0.3409278988838196,0.3364138305187225,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.5289556384086609,0.1768753826618194,0.8620408773422241,285.05712890625,284.95001220703125,298.11968994140625,291.0571594238281,297.27105712890625,296.9949645996094,285.05419921875,1.0,0.7170588374137878,0.3435536026954651,0.3435536026954651,1.0,1.0,-3.060709238052368,0.7497697472572327,2.3109395503997803,0.0611652247607708,1.0,1.0,0.0,414.6376953125,410.0,44291.37890625,0.0,3798.89306640625,1.0,280.641845703125,283.4889221191406,294.0152893066406,296.8388977050781,293.1499938964844,293.1499938964844,280.3500061035156,31219.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861894607543945,1.0,0.0,0.0,3.723044395446777,3.723068237304688,9.248892069990688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.88671875,0.0,1579.481201171875,1895.4371337890625,0.0,3274.554443359375,0.9180753827095032,1.0,0.0,3.0,1.0,0.0
18123780,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6386372447013855,0.3021724820137024,0.2852359712123871,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7431793808937073,0.484220802783966,0.3302327394485473,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8807134032249451,0.8258552551269531,0.5843967199325562,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6613833904266357,0.3378054499626159,0.333840936422348,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.526095449924469,0.1744602918624878,0.8524117469787598,284.8731689453125,284.95001220703125,298.0556030273437,291.02178955078125,297.25079345703125,296.9886474609375,284.8739013671875,1.0,0.7145897746086121,0.3444234430789947,0.3444234430789947,1.0,1.0,-3.0350089073181152,0.7441917061805725,2.2908170223236084,0.0614362768828868,0.8699774742126465,0.8699774742126465,0.0,415.1946411132813,410.0,44908.76171875,0.0,3742.56982421875,1.0,280.3573913574219,283.290283203125,294.0616149902344,297.00006103515625,293.1499938964844,293.1499938964844,280.6499938964844,38437.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990178108215332,1.0,0.0,0.0,3.65764093399048,3.657665491104126,8.926792247621052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.40869140625,0.0,1559.9598388671875,1895.4371337890625,0.0,3394.42724609375,0.9082974195480348,1.0,0.0,3.0,1.0,0.0
18123840,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6386372447013855,0.3021724820137024,0.2852359712123871,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7431793808937073,0.484220802783966,0.3302327394485473,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8807134032249451,0.8258552551269531,0.5843967199325562,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6613833904266357,0.3378054499626159,0.333840936422348,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.526095449924469,0.1744602918624878,0.8524117469787598,284.8731689453125,284.95001220703125,298.0556030273437,291.02178955078125,297.25079345703125,296.9886474609375,284.8739013671875,1.0,0.7145897746086121,0.3444234430789947,0.3444234430789947,1.0,1.0,-3.0350089073181152,0.7441917061805725,2.2908170223236084,0.0614362768828868,0.8699774742126465,0.8699774742126465,0.0,415.1946411132813,410.0,44908.76171875,0.0,3742.56982421875,1.0,280.3573913574219,283.290283203125,294.0616149902344,297.00006103515625,293.1499938964844,293.1499938964844,280.6499938964844,38437.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990178108215332,1.0,0.0,0.0,3.65764093399048,3.657665491104126,8.926792247621052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.40869140625,0.0,1559.9598388671875,1895.4371337890625,0.0,3394.42724609375,0.9082974195480348,1.0,0.0,3.0,1.0,0.0
18123900,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6373522877693176,0.3007518649101257,0.2837778627872467,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7418497204780579,0.4821747839450836,0.3287518322467804,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8795453310012817,0.8240247368812561,0.5828273296356201,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6601172685623169,0.3363900780677795,0.3323849737644195,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.5244947671890259,0.1732925176620483,0.8469655513763428,284.9932556152344,284.95001220703125,298.0234375,291.0038452148437,297.2415466308594,296.9867248535156,284.9963684082031,1.0,0.7132106423377991,0.3448583483695984,0.3448583483695984,1.0,1.0,-3.0205237865448,0.7408822178840637,2.2796413898468018,0.0612815618515014,0.9437133073806764,0.9437133073806764,0.0,415.4734191894531,410.0,43854.46484375,0.0,3710.943603515625,1.0,280.60162353515625,283.438720703125,293.9730834960937,296.7582397460937,293.1499938964844,293.1499938964844,280.6499938964844,34706.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922856450080872,1.0,0.0,0.0,3.683049440383911,3.6830735206604,9.05124693417747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.068359375,0.0,1560.482177734375,1895.4371337890625,0.0,3331.575927734375,0.9134241938591005,1.0,0.0,3.0,1.0,0.0
