time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123960,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6364660263061523,0.2995684146881103,0.2826741635799408,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7408737540245056,0.4803722500801086,0.327534019947052,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8788647651672363,0.8225939869880676,0.5817898511886597,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6591916680335999,0.3351557552814483,0.3311889469623565,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.5232036113739014,0.1722404509782791,0.8421525955200195,284.9892272949219,284.95001220703125,297.9912414550781,290.9858093261719,297.2334899902344,296.9862976074219,284.9874572753906,1.0,0.711918830871582,0.3453361392021179,0.3453361392021179,1.0,1.0,-3.008631467819214,0.7384839653968811,2.2701473236083984,0.0614769719541072,0.9559744596481324,0.9559744596481324,0.0,415.3504028320313,410.0,43714.578125,0.0,3683.322998046875,1.0,280.6430969238281,283.435302734375,293.9530944824219,296.7621765136719,293.1499938964844,293.1499938964844,280.3500061035156,33768.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888586699962616,1.0,0.0,0.0,3.7439723014831534,3.7439968585968018,9.353163932246388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.50634765625,0.0,1623.1265869140625,1895.4371337890625,0.0,3296.988037109375,0.9246657490730286,1.0,0.0,3.0,1.0,0.0
18124020,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6341748833656311,0.2962629199028015,0.2800052762031555,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7384535670280457,0.4757876992225647,0.3247449696063995,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8767998218536377,0.8178005218505859,0.5788958072662354,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6568910479545593,0.3319716453552246,0.328444629907608,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.5202401280403137,0.1697313487529754,0.83174067735672,284.8642578125,284.95001220703125,297.9267883300781,290.9494323730469,297.2146911621094,296.9820556640625,284.8667297363281,1.0,0.7092026472091675,0.3462916910648346,0.3462916910648346,1.0,1.0,-2.9813477993011475,0.7325627207756042,2.2487850189208984,0.0617017708718776,0.8305739760398865,0.8305739760398865,0.0,415.6637268066406,410.0,43884.96875,0.0,3623.54150390625,1.0,280.35699462890625,283.3065185546875,293.9727478027344,296.8541259765625,293.1499938964844,293.1499938964844,280.6499938964844,41311.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975333571434021,1.0,0.0,0.0,3.55120062828064,3.551224708557129,8.414798458034056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.08642578125,0.0,1464.6683349609375,1895.4371337890625,0.0,3380.58056640625,0.8872460126876831,1.0,0.0,3.0,1.0,0.0
18124080,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6341748833656311,0.2962629199028015,0.2800052762031555,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7384535670280457,0.4757876992225647,0.3247449696063995,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8767998218536377,0.8178005218505859,0.5788958072662354,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6568910479545593,0.3319716453552246,0.328444629907608,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.5202401280403137,0.1697313487529754,0.83174067735672,284.8642578125,284.95001220703125,297.9267883300781,290.9494323730469,297.2146911621094,296.9820556640625,284.8667297363281,1.0,0.7092026472091675,0.3462916910648346,0.3462916910648346,1.0,1.0,-2.9813477993011475,0.7325627207756042,2.2487850189208984,0.0617017708718776,0.8305739760398865,0.8305739760398865,0.0,415.6637268066406,410.0,43884.96875,0.0,3623.54150390625,1.0,280.35699462890625,283.3065185546875,293.9727478027344,296.8541259765625,293.1499938964844,293.1499938964844,280.6499938964844,41311.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975333571434021,1.0,0.0,0.0,3.55120062828064,3.551224708557129,8.414798458034056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.08642578125,0.0,1464.6683349609375,1895.4371337890625,0.0,3380.58056640625,0.8872460126876831,1.0,0.0,3.0,1.0,0.0
18124140,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6322411298751831,0.293841004371643,0.2776192426681518,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7363522052764893,0.472092717885971,0.3221521079540252,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8751901984214783,0.8146933913230896,0.5764352679252625,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6548814177513123,0.3294036388397217,0.3258635997772217,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.517501950263977,0.1675462871789932,0.8215354084968567,284.9841003417969,284.95001220703125,297.86248779296875,290.9128112792969,297.1983337402344,296.98095703125,284.9831237792969,1.0,0.7064744234085083,0.3472472131252289,0.3472472131252289,1.0,1.0,-2.955691337585449,0.7271165251731873,2.2285749912261963,0.061840146780014,0.9159757494926452,0.9159757494926452,0.0,415.4880676269531,410.0,42710.72265625,0.0,3565.645751953125,1.0,280.6414489746094,283.4542236328125,293.8658447265625,296.6112060546875,293.1499938964844,293.1499938964844,280.3500061035156,34393.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838397264480591,1.0,0.0,0.0,3.629474401473999,3.62949800491333,8.789836556388764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.0654296875,0.0,1498.5008544921875,1895.4371337890625,0.0,3252.553466796875,0.8995895385742188,1.0,0.0,3.0,1.0,0.0
18124200,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6322411298751831,0.293841004371643,0.2776192426681518,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7363522052764893,0.472092717885971,0.3221521079540252,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8751901984214783,0.8146933913230896,0.5764352679252625,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6548814177513123,0.3294036388397217,0.3258635997772217,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.517501950263977,0.1675462871789932,0.8215354084968567,284.9841003417969,284.95001220703125,297.86248779296875,290.9128112792969,297.1983337402344,296.98095703125,284.9831237792969,1.0,0.7064744234085083,0.3472472131252289,0.3472472131252289,1.0,1.0,-2.955691337585449,0.7271165251731873,2.2285749912261963,0.061840146780014,0.9159757494926452,0.9159757494926452,0.0,415.4880676269531,410.0,42710.72265625,0.0,3565.645751953125,1.0,280.6414489746094,283.4542236328125,293.8658447265625,296.6112060546875,293.1499938964844,293.1499938964844,280.3500061035156,34393.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838397264480591,1.0,0.0,0.0,3.629474401473999,3.62949800491333,8.789836556388764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.0654296875,0.0,1498.5008544921875,1895.4371337890625,0.0,3252.553466796875,0.8995895385742188,1.0,0.0,3.0,1.0,0.0
18124260,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6300663352012634,0.2906732857227325,0.2750462293624878,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7340303063392639,0.4676277041435241,0.3194191753864288,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.873201847076416,0.8099525570869446,0.5735382437705994,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6526762247085571,0.3262865543365478,0.3231559693813324,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5146535634994507,0.1650860160589218,0.8112439513206482,284.8815002441406,284.95001220703125,297.79852294921875,290.8760986328125,297.1811218261719,296.9786682128906,284.883056640625,1.0,0.7037581205368042,0.3483104109764099,0.3483104109764099,1.0,1.0,-2.928804874420166,0.7215092778205872,2.207295656204224,0.0622774958610534,0.8097251057624817,0.8097251057624817,0.0,415.664306640625,410.0,42780.828125,0.0,3507.493896484375,1.0,280.3588256835937,283.34893798828125,293.8900146484375,296.7012634277344,293.1499938964844,293.1499938964844,280.6499938964844,41230.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909897208213806,1.0,0.0,0.0,3.416735887527466,3.4167585372924805,7.789617484377231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.79052734375,0.0,1325.443115234375,1895.4371337890625,0.0,3319.46240234375,0.8581346869468689,1.0,0.0,3.0,1.0,0.0
18124320,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6300663352012634,0.2906732857227325,0.2750462293624878,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7340303063392639,0.4676277041435241,0.3194191753864288,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.873201847076416,0.8099525570869446,0.5735382437705994,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6526762247085571,0.3262865543365478,0.3231559693813324,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5146535634994507,0.1650860160589218,0.8112439513206482,284.8815002441406,284.95001220703125,297.79852294921875,290.8760986328125,297.1811218261719,296.9786682128906,284.883056640625,1.0,0.7037581205368042,0.3483104109764099,0.3483104109764099,1.0,1.0,-2.928804874420166,0.7215092778205872,2.207295656204224,0.0622774958610534,0.8097251057624817,0.8097251057624817,0.0,415.664306640625,410.0,42780.828125,0.0,3507.493896484375,1.0,280.3588256835937,283.34893798828125,293.8900146484375,296.7012634277344,293.1499938964844,293.1499938964844,280.6499938964844,41230.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909897208213806,1.0,0.0,0.0,3.416735887527466,3.4167585372924805,7.789617484377231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.79052734375,0.0,1325.443115234375,1895.4371337890625,0.0,3319.46240234375,0.8581346869468689,1.0,0.0,3.0,1.0,0.0
18124380,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6281859874725342,0.2882700562477112,0.2727225124835968,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.73196941614151,0.4639331102371216,0.316861093044281,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8715990781784058,0.8066805005073547,0.5710328817367554,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6507133841514587,0.3237032294273376,0.3205960988998413,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.5119960904121399,0.1629084050655365,0.8011614084243774,284.98583984375,284.95001220703125,297.735107421875,290.8394775390625,297.16534423828125,296.97808837890625,284.9847717285156,1.0,0.7010559439659119,0.3493736088275909,0.3493736088275909,1.0,1.0,-2.90340518951416,0.7163402438163757,2.18706488609314,0.0626512169837951,0.8897490501403809,0.8897490501403809,0.0,415.4556274414063,410.0,41689.4765625,0.0,3451.37158203125,1.0,280.6404113769531,283.4798278808594,293.7893371582031,296.4703063964844,293.1499938964844,293.1499938964844,280.95001220703125,34186.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768113851547241,1.0,0.0,0.0,3.509514570236206,3.5095369815826416,8.21840217213321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.71435546875,0.0,1369.367431640625,1895.4371337890625,0.0,3186.691162109375,0.8725029826164246,1.0,0.0,3.0,1.0,0.0
18124440,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6281859874725342,0.2882700562477112,0.2727225124835968,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.73196941614151,0.4639331102371216,0.316861093044281,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8715990781784058,0.8066805005073547,0.5710328817367554,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6507133841514587,0.3237032294273376,0.3205960988998413,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.5119960904121399,0.1629084050655365,0.8011614084243774,284.98583984375,284.95001220703125,297.735107421875,290.8394775390625,297.16534423828125,296.97808837890625,284.9847717285156,1.0,0.7010559439659119,0.3493736088275909,0.3493736088275909,1.0,1.0,-2.90340518951416,0.7163402438163757,2.18706488609314,0.0626512169837951,0.8897490501403809,0.8897490501403809,0.0,415.4556274414063,410.0,41689.4765625,0.0,3451.37158203125,1.0,280.6404113769531,283.4798278808594,293.7893371582031,296.4703063964844,293.1499938964844,293.1499938964844,280.95001220703125,34186.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768113851547241,1.0,0.0,0.0,3.509514570236206,3.5095369815826416,8.21840217213321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.71435546875,0.0,1369.367431640625,1895.4371337890625,0.0,3186.691162109375,0.8725029826164246,1.0,0.0,3.0,1.0,0.0
18124500,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.6273812651634216,0.2871923744678497,0.2717041373252868,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7310566306114197,0.4622223973274231,0.3156934976577759,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8709350824356079,0.8052142262458801,0.5699442625045776,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.6498538851737976,0.3225169479846954,0.3194363415241241,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.5108088254928589,0.161903515458107,0.7965378165245056,285.0791320800781,284.95001220703125,297.7036437988281,290.8212585449219,297.15802001953125,296.9784851074219,285.08160400390625,1.0,0.6997910141944885,0.3499051928520202,0.3499051928520202,1.0,1.0,-2.8919150829315186,0.7141205668449402,2.1777944564819336,0.0629597902297973,0.9780962467193604,0.9780962467193604,0.0,415.2728271484375,410.0,40822.1875,0.0,3425.763671875,1.0,280.8960876464844,283.598388671875,293.74200439453125,296.3074951171875,293.1499938964844,293.1499938964844,280.95001220703125,31337.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673703670501709,1.0,0.0,0.0,3.6001176834106445,3.600140333175659,8.648219136375701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.23046875,0.0,1443.971435546875,1895.4371337890625,0.0,3098.14208984375,0.8920187950134277,1.0,0.0,3.0,1.0,0.0
18124560,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.6266819834709167,0.2861422300338745,0.2707971930503845,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.730236828327179,0.4605454802513122,0.3146150708198547,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.870386004447937,0.8037474751472473,0.5690009593963623,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6490883231163025,0.3213606774806976,0.318370908498764,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.50972580909729,0.160935029387474,0.7922254204750061,285.0615234375,284.95001220703125,297.6723937988281,290.8031005859375,297.15106201171875,296.979248046875,285.0581970214844,1.0,0.6985962390899658,0.3504693806171417,0.3504693806171417,1.0,1.0,-2.8813750743865967,0.7122735977172852,2.1691014766693115,0.0634361207485199,1.0,1.0,0.0,415.02935791015625,410.0,40808.76953125,0.0,3402.021484375,1.0,280.9419250488281,283.5768737792969,293.7521667480469,296.36138916015625,293.1499938964844,293.1499938964844,280.6499938964844,30966.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634706139564514,1.0,0.0,0.0,3.707242250442505,3.707266092300415,9.170547059511592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.2509765625,0.0,1559.53515625,1895.4371337890625,0.0,3061.55859375,0.9144186973571776,1.0,0.0,3.0,1.0,0.0
18124620,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6243509650230408,0.2827319204807281,0.2681550979614258,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7277699708938599,0.4558219015598297,0.3118260502815246,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8681110739707947,0.7981934547424316,0.5657489895820618,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6467766165733337,0.3180284798145294,0.3155927360057831,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.506888747215271,0.158407375216484,0.7820555567741394,284.8702697753906,284.95001220703125,297.6106262207031,290.76715087890625,297.1344909667969,296.977294921875,284.87066650390625,1.0,0.6959788799285889,0.3515977561473846,0.3515977561473846,1.0,1.0,-2.8539507389068604,0.7065231800079346,2.147427558898926,0.063899241387844,0.864522397518158,0.864522397518158,0.0,415.4975891113281,410.0,41362.5390625,0.0,3346.1572265625,1.0,280.6578063964844,283.3726806640625,293.8062744140625,296.5252380371094,293.1499938964844,293.1499938964844,280.95001220703125,38563.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763746023178101,1.0,0.0,0.0,3.6400680541992174,3.640092372894287,8.841221870170557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.35107421875,0.0,1541.2763671875,1895.4371337890625,0.0,3182.595947265625,0.9044743776321412,1.0,0.0,3.0,1.0,0.0
18124680,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6243509650230408,0.2827319204807281,0.2681550979614258,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7277699708938599,0.4558219015598297,0.3118260502815246,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8681110739707947,0.7981934547424316,0.5657489895820618,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6467766165733337,0.3180284798145294,0.3155927360057831,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.506888747215271,0.158407375216484,0.7820555567741394,284.8702697753906,284.95001220703125,297.6106262207031,290.76715087890625,297.1344909667969,296.977294921875,284.87066650390625,1.0,0.6959788799285889,0.3515977561473846,0.3515977561473846,1.0,1.0,-2.8539507389068604,0.7065231800079346,2.147427558898926,0.063899241387844,0.864522397518158,0.864522397518158,0.0,415.4975891113281,410.0,41362.5390625,0.0,3346.1572265625,1.0,280.6578063964844,283.3726806640625,293.8062744140625,296.5252380371094,293.1499938964844,293.1499938964844,280.95001220703125,38563.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763746023178101,1.0,0.0,0.0,3.6400680541992174,3.640092372894287,8.841221870170557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.35107421875,0.0,1541.2763671875,1895.4371337890625,0.0,3182.595947265625,0.9044743776321412,1.0,0.0,3.0,1.0,0.0
18124740,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6220775246620178,0.2800343632698059,0.2655177712440491,296.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7253701686859131,0.4518123269081116,0.3090258538722992,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8660017251968384,0.7941032648086548,0.562581479549408,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6444905400276184,0.3151224553585052,0.3127092123031616,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.5039771199226379,0.156042143702507,0.7711693644523621,284.9886169433594,284.95001220703125,297.54998779296875,290.73175048828125,297.1182861328125,296.9754333496094,284.9871520996094,1.0,0.6931675672531128,0.3527261018753052,0.3527261018753052,1.0,1.0,-2.8256092071533203,0.700434684753418,2.1251745223999023,0.0640000477433204,0.9505207538604736,0.9505207538604736,0.0,415.6417846679688,410.0,40151.390625,0.0,3287.542724609375,1.0,280.94219970703125,283.52001953125,293.6941833496094,296.2843933105469,293.1499938964844,293.1499938964844,280.6499938964844,33798.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647667169570923,1.0,0.0,0.0,3.72402572631836,3.724050045013428,9.253768666894756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.7109375,0.0,1600.2882080078125,1895.4371337890625,0.0,3073.71728515625,0.9203381538391112,1.0,0.0,3.0,1.0,0.0
18124800,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6220775246620178,0.2800343632698059,0.2655177712440491,296.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7253701686859131,0.4518123269081116,0.3090258538722992,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8660017251968384,0.7941032648086548,0.562581479549408,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6444905400276184,0.3151224553585052,0.3127092123031616,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.5039771199226379,0.156042143702507,0.7711693644523621,284.9886169433594,284.95001220703125,297.54998779296875,290.73175048828125,297.1182861328125,296.9754333496094,284.9871520996094,1.0,0.6931675672531128,0.3527261018753052,0.3527261018753052,1.0,1.0,-2.8256092071533203,0.700434684753418,2.1251745223999023,0.0640000477433204,0.9505207538604736,0.9505207538604736,0.0,415.6417846679688,410.0,40151.390625,0.0,3287.542724609375,1.0,280.94219970703125,283.52001953125,293.6941833496094,296.2843933105469,293.1499938964844,293.1499938964844,280.6499938964844,33798.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647667169570923,1.0,0.0,0.0,3.72402572631836,3.724050045013428,9.253768666894756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.7109375,0.0,1600.2882080078125,1895.4371337890625,0.0,3073.71728515625,0.9203381538391112,1.0,0.0,3.0,1.0,0.0
18124860,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.6196630001068115,0.2766803503036499,0.2627930641174316,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7228471636772156,0.4471274316310882,0.3061499297618866,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8636919856071472,0.7885177731513977,0.5591259002685547,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6421108841896057,0.3117032945156097,0.3097330629825592,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.5010251402854919,0.1534170806407928,0.7601912021636963,284.8593444824219,284.95001220703125,297.4906921386719,290.6971130371094,297.1007080078125,296.9714050292969,284.8618469238281,1.0,0.6903212666511536,0.3539368212223053,0.3539368212223053,1.0,1.0,-2.7964797019958496,0.6942319273948669,2.102247714996338,0.0643394067883491,0.8206192255020142,0.8206192255020142,0.0,415.92474365234375,410.0,40258.2421875,0.0,3228.727294921875,1.0,280.65753173828125,283.3899841308594,293.71856689453125,296.3763427734375,293.1499938964844,293.1499938964844,280.95001220703125,41769.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735085725784302,1.0,0.0,0.0,3.516129970550537,3.516153812408448,8.249415373029478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.2958984375,0.0,1430.8511962890625,1895.4371337890625,0.0,3155.719970703125,0.8799158930778503,1.0,0.0,3.0,1.0,0.0
18124920,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.6196630001068115,0.2766803503036499,0.2627930641174316,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7228471636772156,0.4471274316310882,0.3061499297618866,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8636919856071472,0.7885177731513977,0.5591259002685547,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6421108841896057,0.3117032945156097,0.3097330629825592,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.5010251402854919,0.1534170806407928,0.7601912021636963,284.8593444824219,284.95001220703125,297.4906921386719,290.6971130371094,297.1007080078125,296.9714050292969,284.8618469238281,1.0,0.6903212666511536,0.3539368212223053,0.3539368212223053,1.0,1.0,-2.7964797019958496,0.6942319273948669,2.102247714996338,0.0643394067883491,0.8206192255020142,0.8206192255020142,0.0,415.92474365234375,410.0,40258.2421875,0.0,3228.727294921875,1.0,280.65753173828125,283.3899841308594,293.71856689453125,296.3763427734375,293.1499938964844,293.1499938964844,280.95001220703125,41769.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735085725784302,1.0,0.0,0.0,3.516129970550537,3.516153812408448,8.249415373029478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.2958984375,0.0,1430.8511962890625,1895.4371337890625,0.0,3155.719970703125,0.8799158930778503,1.0,0.0,3.0,1.0,0.0
18124980,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6175452470779419,0.2741753756999969,0.2603331804275512,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7206078767776489,0.4433069825172424,0.3034833967685699,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8618113994598389,0.7845950126647949,0.5561036467552185,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6399858593940735,0.3088706731796264,0.3069073259830475,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.4982536733150482,0.1510971039533615,0.7493926882743835,284.984130859375,284.95001220703125,297.43292236328125,290.66339111328125,297.0860900878906,296.97076416015625,284.98309326171875,1.0,0.687465488910675,0.3551475703716278,0.3551475703716278,1.0,1.0,-2.7689318656921387,0.6884927153587341,2.08043909072876,0.0646136626601219,0.907419204711914,0.907419204711914,0.0,415.75531005859375,410.0,39094.20703125,0.0,3171.784423828125,1.0,280.941162109375,283.5413818359375,293.6087646484375,296.131591796875,293.1499938964844,293.1499938964844,280.6499938964844,34372.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581600785255432,1.0,0.0,0.0,3.593578100204468,3.5936012268066406,8.616828495178197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.85546875,0.0,1459.3076171875,1895.4371337890625,0.0,3011.75,0.8915199041366577,1.0,0.0,3.0,1.0,0.0
18125040,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6175452470779419,0.2741753756999969,0.2603331804275512,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7206078767776489,0.4433069825172424,0.3034833967685699,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8618113994598389,0.7845950126647949,0.5561036467552185,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6399858593940735,0.3088706731796264,0.3069073259830475,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.4982536733150482,0.1510971039533615,0.7493926882743835,284.984130859375,284.95001220703125,297.43292236328125,290.66339111328125,297.0860900878906,296.97076416015625,284.98309326171875,1.0,0.687465488910675,0.3551475703716278,0.3551475703716278,1.0,1.0,-2.7689318656921387,0.6884927153587341,2.08043909072876,0.0646136626601219,0.907419204711914,0.907419204711914,0.0,415.75531005859375,410.0,39094.20703125,0.0,3171.784423828125,1.0,280.941162109375,283.5413818359375,293.6087646484375,296.131591796875,293.1499938964844,293.1499938964844,280.6499938964844,34372.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581600785255432,1.0,0.0,0.0,3.593578100204468,3.5936012268066406,8.616828495178197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.85546875,0.0,1459.3076171875,1895.4371337890625,0.0,3011.75,0.8915199041366577,1.0,0.0,3.0,1.0,0.0
18125100,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.6165403127670288,0.2726617753505707,0.2591849863529205,296.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7195202708244324,0.4411135613918304,0.3021974563598633,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8609060645103455,0.781989336013794,0.55463707447052,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.638978123664856,0.3072659969329834,0.305561900138855,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.4969501197338104,0.1498659402132034,0.744308352470398,284.8537292480469,284.95001220703125,297.4046936035156,290.6469116210937,297.0784606933594,296.96990966796875,284.84912109375,1.0,0.6860979795455933,0.3557529151439667,0.3557529151439667,1.0,1.0,-2.7558586597442627,0.6858217120170593,2.0700368881225586,0.0648904740810394,0.8118031024932861,0.8118031024932861,0.0,415.6765747070313,410.0,39609.54296875,0.0,3145.02099609375,1.0,280.6997985839844,283.39361572265625,293.664306640625,296.30975341796875,293.1499938964844,293.1499938964844,280.6499938964844,39723.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636167645454407,1.0,0.0,0.0,3.522634744644165,3.522658109664917,8.279964731627842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.90380859375,0.0,1422.9195556640625,1895.4371337890625,0.0,3062.929931640625,0.8766518235206604,1.0,0.0,3.0,1.0,0.0
18125160,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6151748299598694,0.2709793746471405,0.2577314674854278,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7181364297866821,0.4387689530849457,0.3006881475448608,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8596059679985046,0.7790926694869995,0.552681565284729,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.637706458568573,0.3055189847946167,0.3039747178554535,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.4954103529453277,0.148536816239357,0.7386159300804138,284.8769226074219,284.95001220703125,297.3768920898437,290.6307067871094,297.0701599121094,296.96795654296875,284.8794250488281,1.0,0.684635579586029,0.3564145565032959,0.3564145565032959,1.0,1.0,-2.740424394607544,0.6825068593025208,2.057917594909668,0.0650269538164138,0.7971347570419312,0.7971347570419312,0.0,415.8896179199219,410.0,39101.0234375,0.0,3115.070556640625,1.0,280.658935546875,283.43634033203125,293.6424560546875,296.2266540527344,293.1499938964844,293.1499938964844,280.95001220703125,41918.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649428486824036,1.0,0.0,0.0,3.360490560531616,3.360512971878052,7.535267627645226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.5517578125,0.0,1275.067626953125,1895.4371337890625,0.0,3075.36962890625,0.846339762210846,1.0,0.0,3.0,1.0,0.0
18125220,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6130142211914062,0.2685112655162811,0.2553410828113556,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7158717513084412,0.4349754750728607,0.2980673909187317,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8577345013618469,0.7750282287597656,0.5496149659156799,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6356149315834045,0.3026673793792724,0.3011593520641327,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.4926832318305969,0.1462389975786209,0.7279922366142273,284.9873046875,284.95001220703125,297.32281494140625,290.59930419921875,297.056884765625,296.9679870605469,284.98541259765625,1.0,0.6818202137947083,0.3577378690242767,0.3577378690242767,1.0,1.0,-2.713210344314575,0.6770368814468384,2.0361735820770264,0.0655138716101646,0.8802157640457153,0.8802157640457153,0.0,415.6927185058594,410.0,38054.85546875,0.0,3060.1435546875,1.0,280.940673828125,283.569091796875,293.5405578613281,295.9977111816406,293.1499938964844,293.1499938964844,281.25,33967.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490286469459534,1.0,0.0,0.0,3.4616825580596924,3.4617044925689697,7.99590793576499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.3798828125,0.0,1319.1534423828125,1895.4371337890625,0.0,2926.173828125,0.8613784313201904,1.0,0.0,3.0,1.0,0.0
18125280,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6130142211914062,0.2685112655162811,0.2553410828113556,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7158717513084412,0.4349754750728607,0.2980673909187317,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8577345013618469,0.7750282287597656,0.5496149659156799,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6356149315834045,0.3026673793792724,0.3011593520641327,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.4926832318305969,0.1462389975786209,0.7279922366142273,284.9873046875,284.95001220703125,297.32281494140625,290.59930419921875,297.056884765625,296.9679870605469,284.98541259765625,1.0,0.6818202137947083,0.3577378690242767,0.3577378690242767,1.0,1.0,-2.713210344314575,0.6770368814468384,2.0361735820770264,0.0655138716101646,0.8802157640457153,0.8802157640457153,0.0,415.6927185058594,410.0,38054.85546875,0.0,3060.1435546875,1.0,280.940673828125,283.569091796875,293.5405578613281,295.9977111816406,293.1499938964844,293.1499938964844,281.25,33967.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490286469459534,1.0,0.0,0.0,3.4616825580596924,3.4617044925689697,7.99590793576499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.3798828125,0.0,1319.1534423828125,1895.4371337890625,0.0,2926.173828125,0.8613784313201904,1.0,0.0,3.0,1.0,0.0
18125340,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.6112534403800964,0.2663403153419494,0.2533809244632721,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7139019966125488,0.4314417839050293,0.295735627412796,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8562621474266052,0.771310567855835,0.5470530986785889,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.6338517069816589,0.3000586032867431,0.2986879348754883,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.4902995526790619,0.1441500931978225,0.7185438275337219,285.06500244140625,284.95001220703125,297.2708435058594,290.5692749023437,297.045654296875,296.9701232910156,285.0617370605469,1.0,0.679243266582489,0.3590611517429352,0.3590611517429352,1.0,1.0,-2.68944787979126,0.6726255416870117,2.016822338104248,0.0663522332906723,1.0,1.0,0.0,415.2691040039063,410.0,37198.7421875,0.0,3011.604736328125,1.0,281.2408142089844,283.6663513183594,293.5102844238281,295.89569091796875,293.1499938964844,293.1499938964844,280.95001220703125,30547.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338015675544739,1.0,0.0,0.0,3.671139717102051,3.6711630821228014,8.992804509944108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.5673828125,0.0,1515.7840576171875,1895.4371337890625,0.0,2783.862060546875,0.906112253665924,1.0,0.0,3.0,1.0,0.0
18125400,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.6112534403800964,0.2663403153419494,0.2533809244632721,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7139019966125488,0.4314417839050293,0.295735627412796,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8562621474266052,0.771310567855835,0.5470530986785889,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.6338517069816589,0.3000586032867431,0.2986879348754883,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.4902995526790619,0.1441500931978225,0.7185438275337219,285.06500244140625,284.95001220703125,297.2708435058594,290.5692749023437,297.045654296875,296.9701232910156,285.0617370605469,1.0,0.679243266582489,0.3590611517429352,0.3590611517429352,1.0,1.0,-2.68944787979126,0.6726255416870117,2.016822338104248,0.0663522332906723,1.0,1.0,0.0,415.2691040039063,410.0,37198.7421875,0.0,3011.604736328125,1.0,281.2408142089844,283.6663513183594,293.5102844238281,295.89569091796875,293.1499938964844,293.1499938964844,280.95001220703125,30547.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338015675544739,1.0,0.0,0.0,3.671139717102051,3.6711630821228014,8.992804509944108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.5673828125,0.0,1515.7840576171875,1895.4371337890625,0.0,2783.862060546875,0.906112253665924,1.0,0.0,3.0,1.0,0.0
18125460,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6085612177848816,0.2629319727420807,0.2507283389568329,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7111412286758423,0.4266814887523651,0.2928908169269562,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8538033962249756,0.7650517821311951,0.5432945489883423,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6314600110054016,0.2964961230754852,0.2956807017326355,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.4873594343662262,0.1415444612503051,0.7079626321792603,284.8661499023437,284.95001220703125,297.22119140625,290.54083251953125,297.0309753417969,296.96697998046875,284.8665466308594,1.0,0.6765328645706177,0.3604359030723572,0.3604359030723572,1.0,1.0,-2.66054105758667,0.6665865778923035,1.9939545392990112,0.0668526589870452,0.8552426099777222,0.8552426099777222,0.0,415.6778869628906,410.0,37697.32421875,0.0,2957.49267578125,1.0,280.9579162597656,283.4561462402344,293.5804443359375,296.072265625,293.1499938964844,293.1499938964844,281.25,38727.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469600081443787,1.0,0.0,0.0,3.604738712310791,3.60476279258728,8.670434681334882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.0224609375,0.0,1503.547119140625,1895.4371337890625,0.0,2906.806396484375,0.8965745568275452,1.0,0.0,3.0,1.0,0.0
18125520,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6085612177848816,0.2629319727420807,0.2507283389568329,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7111412286758423,0.4266814887523651,0.2928908169269562,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8538033962249756,0.7650517821311951,0.5432945489883423,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6314600110054016,0.2964961230754852,0.2956807017326355,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.4873594343662262,0.1415444612503051,0.7079626321792603,284.8661499023437,284.95001220703125,297.22119140625,290.54083251953125,297.0309753417969,296.96697998046875,284.8665466308594,1.0,0.6765328645706177,0.3604359030723572,0.3604359030723572,1.0,1.0,-2.66054105758667,0.6665865778923035,1.9939545392990112,0.0668526589870452,0.8552426099777222,0.8552426099777222,0.0,415.6778869628906,410.0,37697.32421875,0.0,2957.49267578125,1.0,280.9579162597656,283.4561462402344,293.5804443359375,296.072265625,293.1499938964844,293.1499938964844,281.25,38727.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469600081443787,1.0,0.0,0.0,3.604738712310791,3.60476279258728,8.670434681334882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.0224609375,0.0,1503.547119140625,1895.4371337890625,0.0,2906.806396484375,0.8965745568275452,1.0,0.0,3.0,1.0,0.0
18125580,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6058834791183472,0.2601983845233917,0.2480610609054565,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7083762884140015,0.4226081967353821,0.2900558412075043,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.85149747133255,0.7602629065513611,0.539633572101593,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6290547251701355,0.2933404743671417,0.2925585508346557,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.4842075109481811,0.1390756070613861,0.6966253519058228,284.99005126953125,284.95001220703125,297.1741027832031,290.5140991210937,297.0180969238281,296.9654541015625,284.988525390625,1.0,0.6736461520195007,0.3618106245994568,0.3618106245994568,1.0,1.0,-2.630688667297364,0.6601822972297668,1.9705064296722408,0.066996730864048,0.9438483119010924,0.9438483119010924,0.0,415.803955078125,410.0,36522.71875,0.0,2901.06396484375,1.0,281.241943359375,283.60723876953125,293.4709777832031,295.83770751953125,293.1499938964844,293.1499938964844,280.95001220703125,33635.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341503739356995,1.0,0.0,0.0,3.691862344741821,3.691886425018311,9.094614483728948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.1494140625,0.0,1562.349853515625,1895.4371337890625,0.0,2787.114501953125,0.9129848480224608,1.0,0.0,3.0,1.0,0.0
18125640,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6058834791183472,0.2601983845233917,0.2480610609054565,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7083762884140015,0.4226081967353821,0.2900558412075043,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.85149747133255,0.7602629065513611,0.539633572101593,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6290547251701355,0.2933404743671417,0.2925585508346557,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.4842075109481811,0.1390756070613861,0.6966253519058228,284.99005126953125,284.95001220703125,297.1741027832031,290.5140991210937,297.0180969238281,296.9654541015625,284.988525390625,1.0,0.6736461520195007,0.3618106245994568,0.3618106245994568,1.0,1.0,-2.630688667297364,0.6601822972297668,1.9705064296722408,0.066996730864048,0.9438483119010924,0.9438483119010924,0.0,415.803955078125,410.0,36522.71875,0.0,2901.06396484375,1.0,281.241943359375,283.60723876953125,293.4709777832031,295.83770751953125,293.1499938964844,293.1499938964844,280.95001220703125,33635.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341503739356995,1.0,0.0,0.0,3.691862344741821,3.691886425018311,9.094614483728948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.1494140625,0.0,1562.349853515625,1895.4371337890625,0.0,2787.114501953125,0.9129848480224608,1.0,0.0,3.0,1.0,0.0
18125700,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.604672372341156,0.2586227655410766,0.2468482702970504,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.7070752382278442,0.4203424155712127,0.2887187302112579,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8504647016525269,0.7573467493057251,0.5379416942596436,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.6279469728469849,0.2916198968887329,0.2910941243171692,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.4826959073543548,0.1377846747636795,0.6912606954574585,284.8471984863281,284.95001220703125,297.15155029296875,290.50146484375,297.0115966796875,296.9642944335937,284.83953857421875,1.0,0.6722452640533447,0.3624979853630066,0.3624979853630066,1.0,1.0,-2.616701126098633,0.6572573781013489,1.9594436883926392,0.0672242641448974,0.8405296206474304,0.8405296206474304,0.0,415.7809448242188,410.0,37131.0703125,0.0,2874.524169921875,1.0,280.99676513671875,283.44195556640625,293.5301208496094,296.0223388671875,293.1499938964844,293.1499938964844,280.95001220703125,38503.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406938314437866,1.0,0.0,0.0,3.644078493118286,3.6441028118133545,8.860714615366305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.89306640625,0.0,1545.2947998046875,1895.4371337890625,0.0,2848.1982421875,0.9029576778411864,1.0,0.0,3.0,1.0,0.0
18125760,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.603074312210083,0.2568521201610565,0.24533212184906,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7054466009140015,0.4178657531738281,0.2871451079845428,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8490505218505859,0.7540760040283203,0.5357527732849121,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6265836954116821,0.2897411286830902,0.289395123720169,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.4808946549892425,0.1363805383443832,0.6852828860282898,284.8542175292969,284.95001220703125,297.1297302246094,290.48931884765625,297.00439453125,296.96197509765625,284.8578186035156,1.0,0.6707443594932556,0.3632480502128601,0.3632480502128601,1.0,1.0,-2.60032606124878,0.6536709666252136,1.9466551542282104,0.0673107653856277,0.8092426061630249,0.8092426061630249,0.0,416.0306396484375,410.0,36613.6875,0.0,2844.909423828125,1.0,280.95758056640625,283.474609375,293.5104064941406,295.9422912597656,293.1499938964844,293.1499938964844,281.25,42384.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428698778152466,1.0,0.0,0.0,3.469365119934082,3.469388723373413,8.031438483158126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.072265625,0.0,1386.7401123046875,1895.4371337890625,0.0,2868.5400390625,0.8700573444366455,1.0,0.0,3.0,1.0,0.0
