time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125820,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6005659699440002,0.2543058693408966,0.2428408861160278,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7027831673622131,0.4139316082000732,0.2843981087207794,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8469889163970947,0.7495379447937012,0.5322978496551514,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6243060231208801,0.2866981625556946,0.286374032497406,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.4775347113609314,0.1339641660451889,0.6740637421607971,284.9857177734375,284.95001220703125,297.0882873535156,290.4665832519531,296.9937438964844,296.9615783691406,284.984619140625,1.0,0.6678366661071777,0.3647481799125671,0.3647481799125671,1.0,1.0,-2.5713486671447754,0.6477145552635193,1.923634052276612,0.0677153095602989,0.8996900320053101,0.8996900320053101,0.0,415.8673400878906,410.0,35505.69140625,0.0,2790.414794921875,1.0,281.2407531738281,283.6290588378906,293.4047241210937,295.7063293457031,293.1499938964844,293.1499938964844,281.54998779296875,34229.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259420394897461,1.0,0.0,0.0,3.553279161453247,3.5533018112182617,8.424651696259389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.96728515625,0.0,1415.3040771484375,1895.4371337890625,0.0,2710.703369140625,0.8823860883712769,1.0,0.0,3.0,1.0,0.0
18125880,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6005659699440002,0.2543058693408966,0.2428408861160278,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7027831673622131,0.4139316082000732,0.2843981087207794,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8469889163970947,0.7495379447937012,0.5322978496551514,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6243060231208801,0.2866981625556946,0.286374032497406,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.4775347113609314,0.1339641660451889,0.6740637421607971,284.9857177734375,284.95001220703125,297.0882873535156,290.4665832519531,296.9937438964844,296.9615783691406,284.984619140625,1.0,0.6678366661071777,0.3647481799125671,0.3647481799125671,1.0,1.0,-2.5713486671447754,0.6477145552635193,1.923634052276612,0.0677153095602989,0.8996900320053101,0.8996900320053101,0.0,415.8673400878906,410.0,35505.69140625,0.0,2790.414794921875,1.0,281.2407531738281,283.6290588378906,293.4047241210937,295.7063293457031,293.1499938964844,293.1499938964844,281.54998779296875,34229.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259420394897461,1.0,0.0,0.0,3.553279161453247,3.5533018112182617,8.424651696259389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.96728515625,0.0,1415.3040771484375,1895.4371337890625,0.0,2710.703369140625,0.8823860883712769,1.0,0.0,3.0,1.0,0.0
18125940,296.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.5986403226852417,0.0,0.2408656030893325,296.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.700608491897583,0.0,0.28205007314682,296.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.8454359173774719,0.0,0.5294963121414185,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.6224173903465271,0.0,0.2837713956832886,296.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.4744993150234222,0.0,0.6642788052558899,285.0879821777344,294.1499938964844,297.04998779296875,290.4460754394531,296.9859313964844,296.9639587402344,285.0856018066406,0.0,0.0,0.3662483096122741,0.3662483096122741,1.0,1.0,-2.546692132949829,0.6431183815002441,1.9035738706588743,0.0685783252120018,0.0,0.0,0.0,415.38568115234375,60.0,34535.47265625,0.0,2743.152587890625,0.0,281.5421447753906,283.75225830078125,293.3762512207031,295.5994567871094,293.1499938964844,293.1499938964844,278.1499938964844,31479.74609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.738338232040405,3.738362312316896,9.325034397988928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1599.0479736328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.5986403226852417,0.0,0.2408656030893325,296.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.700608491897583,0.0,0.28205007314682,296.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.8454359173774719,0.0,0.5294963121414185,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.6224173903465271,0.0,0.2837713956832886,296.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.4744993150234222,0.0,0.6642788052558899,285.0879821777344,294.1499938964844,297.04998779296875,290.4460754394531,296.9859313964844,296.9639587402344,285.0856018066406,0.0,0.0,0.3662483096122741,0.3662483096122741,1.0,1.0,-2.546692132949829,0.6431183815002441,1.9035738706588743,0.0685783252120018,0.0,0.0,0.0,415.38568115234375,60.0,34535.47265625,0.0,2743.152587890625,0.0,281.5421447753906,283.75225830078125,293.3762512207031,295.5994567871094,293.1499938964844,293.1499938964844,278.1499938964844,31479.74609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.738338232040405,3.738362312316896,9.325034397988928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1599.0479736328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072204589844,0.3612836897373199,0.0,0.0007923009688965,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099060058594,0.3612836897373199,0.0,0.000584025750868,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.3612836897373199,0.0,0.0006162336794659,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011474609375,0.3612836897373199,0.0,0.0008343324298039,297.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7946472167969,0.0,0.0,0.0039573805406689,287.28106689453125,294.1499938964844,297.03173828125,290.4361877441406,295.75262451171875,296.6073913574219,284.3139038085937,0.0,0.0,0.293301910161972,0.293301910161972,1.0,1.0,-0.0084429830312728,0.0021680311765521,0.0062749520875513,-0.0171100553125143,0.0,0.0,0.0,-0.0468413345515728,60.0,1982.489013671875,0.0,-4.860145054408349e-06,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,-1.998268999159336e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.519202917238068e-13,-9.519576966987577e-13,-1.7726693526019115e-18,-2.483276431708425e-11,-2.483273656150864e-11,-2.6298468842475928e-17,0.0,0.0,-0.0,0.0,0.0,4.380672591485544e-22,8.89786229578501e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972717285156,0.0,0.0,0.0008659571758471,297.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.0,0.0009962337790057,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81915283203125,0.0,0.0,0.000898549973499,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79132080078125,0.0,0.0,0.0010148406727239,297.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,0.0024835048243403,287.2320861816406,294.1499938964844,297.0133361816406,290.4256591796875,295.84478759765625,296.6460266113281,283.7625732421875,0.0,0.0,0.2197489738464355,0.2197489738464355,1.0,1.0,-0.0066898227669298,0.0011325264349579,0.0055572963319718,-0.0178141575306653,0.0,0.0,0.0,-0.0379907973110675,60.0,804.5531616210938,0.0,-4.3902755351155065e-06,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1417001848009e-26,3.814269434045526e-26,4.8333631403890326e-29,2.259356782429125e-18,2.2575220958304813e-18,1.834510903541805e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,9.600527118891478e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110656738281,0.0,0.0,7.125310366973281e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273010253906,0.0,0.0,7.626508158864453e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052978515625,0.0,0.0,0.0001012378270388,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.801025390625,0.0,0.0,0.0004770335799548,287.236083984375,294.1499938964844,296.9766540527344,290.40313720703125,295.7740173339844,296.60498046875,283.50982666015625,0.0,0.0,0.0732496604323387,0.0732496604323387,1.0,1.0,-0.0011106947204098,1.580745811224915e-05,0.0010948872659355,-0.0181983429938554,0.0,0.0,0.0,-0.0089448578655719,60.0,129.7601776123047,0.0,-7.1347550090195e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.314881348535925e-34,-1.627427847675301e-34,-8.336946875311151e-35,4.5348634197506875e-21,2.369726244328807e-21,2.1651371754218805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,9.600527118891478e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110656738281,0.0,0.0,7.125310366973281e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273010253906,0.0,0.0,7.626508158864453e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052978515625,0.0,0.0,0.0001012378270388,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.801025390625,0.0,0.0,0.0004770335799548,287.236083984375,294.1499938964844,296.9766540527344,290.40313720703125,295.7740173339844,296.60498046875,283.50982666015625,0.0,0.0,0.0732496604323387,0.0732496604323387,1.0,1.0,-0.0011106947204098,1.580745811224915e-05,0.0010948872659355,-0.0181983429938554,0.0,0.0,0.0,-0.0089448578655719,60.0,129.7601776123047,0.0,-7.1347550090195e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.314881348535925e-34,-1.627427847675301e-34,-8.336946875311151e-35,4.5348634197506875e-21,2.369726244328807e-21,2.1651371754218805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096008300781,0.0,0.0,9.501235035713762e-05,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,7.004575309110805e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249206542969,0.0,0.0,7.392992120003328e-05,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030700683594,0.0,0.0,0.0001000554912025,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,0.0004745210462715,287.22900390625,294.1499938964844,296.9583435058594,290.3911437988281,295.7833251953125,296.6299133300781,283.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124028194695,1.3075164950748784e-08,0.0010123897809535,-0.0181662831455469,0.0,0.0,0.0,-0.0084306094795465,60.0,53.50089645385742,0.0,-6.98904329965444e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1363998052257825e-39,1.3805452340681664e-39,7.435710041246777e-40,4.677973743658031e-21,2.3411040987679817e-21,2.3368698468384408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072204589844,0.0,0.0,9.500242595095187e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064270019531,0.0,0.0,7.002875645412132e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,7.389036909444258e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,0.0001000422562356,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,0.0004745215119328,287.2218017578125,294.1499938964844,296.94000244140625,290.3786926269531,295.7938232421875,296.6753234863281,283.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123578831553,7.317573214038475e-09,0.00101235054899,-0.0182016883045434,0.0,0.0,0.0,-0.0084364674985408,60.0,24.61091995239257,0.0,-6.987595213558961e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809089250273721e-45,-1.2611686178923354e-44,-7.006492321624085e-45,4.68105305273523e-21,2.3404879542247934e-21,2.340564896562045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80206298828125,0.0,0.0,9.502040484221652e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80126953125,0.0,0.0,7.004219514783472e-05,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,7.390492828562856e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.795654296875,0.0,0.0,0.000100061231933,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914733886719,0.0,0.0,0.0004746108606923,287.20703125,294.1499938964844,296.9033203125,290.3524475097656,295.8140563964844,296.7400817871094,283.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331344864525134e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.281917572021484,0.0,-6.990219247882123e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.3404988594379468e-21,2.340498253592772e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80206298828125,0.0,0.0,9.502040484221652e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80126953125,0.0,0.0,7.004219514783472e-05,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,7.390492828562856e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.795654296875,0.0,0.0,0.000100061231933,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914733886719,0.0,0.0,0.0004746108606923,287.20703125,294.1499938964844,296.9033203125,290.3524475097656,295.8140563964844,296.7400817871094,283.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331344864525134e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.281917572021484,0.0,-6.990219247882123e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.3404988594379468e-21,2.340498253592772e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,9.503240289632232e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.795654296875,0.0,0.0,7.005104271229357e-05,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,7.391424878733233e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79010009765625,0.0,0.0,0.0001000738629954,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859802246094,0.0,0.0,0.0004746712220367,287.1917724609375,294.1499938964844,296.8666687011719,290.3245544433594,295.8332214355469,296.7779541015625,283.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.476152420043944,0.0,-6.991963630298417e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6809977188758935e-21,2.3404988594379468e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,9.503240289632232e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.795654296875,0.0,0.0,7.005104271229357e-05,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,7.391424878733233e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79010009765625,0.0,0.0,0.0001000738629954,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859802246094,0.0,0.0,0.0004746712220367,287.1917724609375,294.1499938964844,296.8666687011719,290.3245544433594,295.8332214355469,296.7779541015625,283.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.476152420043944,0.0,-6.991963630298417e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6809977188758935e-21,2.3404988594379468e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903137207031,0.0,0.0,9.503882756689563e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78955078125,0.0,0.0,7.005578663665801e-05,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049621582031,0.0,0.0,7.391924737021327e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840576171875,0.0,0.0,0.000100080629636,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799987792969,0.0,0.0,0.0004747037892229,287.1759033203125,294.1499938964844,296.8297424316406,290.29498291015625,295.8515014648437,296.79571533203125,283.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127414716407,7.353963216161219e-09,0.0010127341374754,-0.0183179341256618,0.0,0.0,0.0,-0.0084584914147853,60.0,9.204017639160156,0.0,-6.992890178025847e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903137207031,0.0,0.0,9.503882756689563e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78955078125,0.0,0.0,7.005578663665801e-05,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049621582031,0.0,0.0,7.391924737021327e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840576171875,0.0,0.0,0.000100080629636,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799987792969,0.0,0.0,0.0004747037892229,287.1759033203125,294.1499938964844,296.8297424316406,290.29498291015625,295.8515014648437,296.79571533203125,283.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127414716407,7.353963216161219e-09,0.0010127341374754,-0.0183179341256618,0.0,0.0,0.0,-0.0084584914147853,60.0,9.204017639160156,0.0,-6.992890178025847e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838439941406,0.0,0.0,9.50396351981908e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831115722656,0.0,0.0,7.005638326518238e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,7.391987310256809e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,0.0001000814736471,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,0.000474708242109,287.15985107421875,294.1499938964844,296.7933349609375,290.2645263671875,295.8684997558594,296.7987670898437,283.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.110676765441896,0.0,-6.99298823292338e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838439941406,0.0,0.0,9.50396351981908e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831115722656,0.0,0.0,7.005638326518238e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,7.391987310256809e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,0.0001000814736471,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,0.000474708242109,287.15985107421875,294.1499938964844,296.7933349609375,290.2645263671875,295.8684997558594,296.7987670898437,283.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.110676765441896,0.0,-6.99298823292338e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78045654296875,0.0,0.0,9.503783076070248e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796936035156,0.0,0.0,7.00550590408966e-05,299.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948303222656,0.0,0.0,7.391846884274855e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,0.0001000795818981,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,0.000474699481856,287.151611328125,294.1499938964844,296.7749938964844,290.24871826171875,295.8766784667969,296.79608154296875,283.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127286659553,7.352470632326913e-09,0.00101272133179,-0.0183140244334936,0.0,0.0,0.0,-0.0084577510133385,60.0,9.07465934753418,0.0,-6.992713963427377e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,9.503486944595352e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,7.005288352956995e-05,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,7.391616236418486e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,0.0001000764605123,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,0.000474684900837,287.143310546875,294.1499938964844,296.75665283203125,290.232666015625,295.8846740722656,296.7914733886719,283.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126965353265,7.348699870846076e-09,0.0010126890847459,-0.0183041486889123,0.0,0.0,0.0,-0.0084558818489313,60.0,9.040308952331545,0.0,-6.992268453132058e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,9.50245012063533e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689819335937,0.0,0.0,7.004524377407506e-05,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838134765625,0.0,0.0,7.390810060314834e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,0.0001000655392999,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0004746335325762,287.1264343261719,294.1499938964844,296.7200012207031,290.19976806640625,295.89996337890625,296.77691650390625,283.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614782277844e-09,0.0010125772096216,-0.0182698760181665,0.0,0.0,0.0,-0.0084493951871991,60.0,8.974139213562012,0.0,-6.990723022681777e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,9.50245012063533e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689819335937,0.0,0.0,7.004524377407506e-05,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838134765625,0.0,0.0,7.390810060314834e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,0.0001000655392999,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0004746335325762,287.1264343261719,294.1499938964844,296.7200012207031,290.19976806640625,295.89996337890625,296.77691650390625,283.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614782277844e-09,0.0010125772096216,-0.0182698760181665,0.0,0.0,0.0,-0.0084493951871991,60.0,8.974139213562012,0.0,-6.990723022681777e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621459960937,0.0,0.0,9.500850137555972e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,7.003345672274008e-05,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760925292969,0.0,0.0,7.389565143967047e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,0.0001000486881821,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,0.0004745540500152,287.1092529296875,294.1499938964844,296.6833190917969,290.166015625,295.914306640625,296.75665283203125,283.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.909957885742188,0.0,-6.988350520487074e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621459960937,0.0,0.0,9.500850137555972e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,7.003345672274008e-05,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760925292969,0.0,0.0,7.389565143967047e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,0.0001000486881821,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,0.0004745540500152,287.1092529296875,294.1499938964844,296.6833190917969,290.166015625,295.914306640625,296.75665283203125,283.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.909957885742188,0.0,-6.988350520487074e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,9.498686267761514e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,7.001751509960741e-05,299.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680053710937,0.0,0.0,7.387882214970887e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,0.0001000258998828,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0004744463658425,287.091796875,294.1499938964844,296.64666748046875,290.13153076171875,295.927734375,296.7321472167969,283.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288396997040536e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.84730052947998,0.0,-6.98514881491974e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,9.498686267761514e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,7.001751509960741e-05,299.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680053710937,0.0,0.0,7.387882214970887e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,0.0001000258998828,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0004744463658425,287.091796875,294.1499938964844,296.64666748046875,290.13153076171875,295.927734375,296.7321472167969,283.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288396997040536e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.84730052947998,0.0,-6.98514881491974e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460632324219,0.0,0.0,9.495959238847718e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,6.999741890467703e-05,299.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.0,7.385760545730591e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402648925781,0.0,0.0,9.999718167819084e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,0.0004743105673696,287.0740661621094,294.1499938964844,296.6099853515625,290.0964660644531,295.9402770996094,296.7044982910156,284.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258083122522e-09,0.0010118816280737,-0.0180567875504493,0.0,0.0,0.0,-0.0084090633317828,60.0,8.786104202270508,0.0,-6.981119327065245e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460632324219,0.0,0.0,9.495959238847718e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,6.999741890467703e-05,299.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.0,7.385760545730591e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402648925781,0.0,0.0,9.999718167819084e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,0.0004743105673696,287.0740661621094,294.1499938964844,296.6099853515625,290.0964660644531,295.9402770996094,296.7044982910156,284.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258083122522e-09,0.0010118816280737,-0.0180567875504493,0.0,0.0,0.0,-0.0084090633317828,60.0,8.786104202270508,0.0,-6.981119327065245e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,9.494383994024248e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411499023437,0.0,0.0,6.99858064763248e-05,299.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,7.384535274468362e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.736083984375,0.0,0.0,9.998059249483048e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323303222656,0.0,0.0,0.0004742320743389,287.0650939941406,294.1499938964844,296.5916748046875,290.0787658691406,295.9461975097656,296.6897888183594,284.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011720392853,7.234551180346216e-09,0.001011713175103,-0.0180051699280738,0.0,0.0,0.0,-0.0083992937579751,60.0,8.756046295166016,0.0,-6.978794431233838e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,9.492670506006108e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7368469238281,0.0,0.0,6.997318268986419e-05,299.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509765625,0.0,0.0,7.383202319033444e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,9.99625408439897e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281188964844,0.0,0.0,0.0004741466837003,287.0560913085937,294.1499938964844,296.5733337402344,290.0610046386719,295.9518737792969,296.6745910644531,284.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115370387211,7.213120323257272e-09,0.0010115299373865,-0.0179490391165018,0.0,0.0,0.0,-0.0083886701613664,60.0,8.72633171081543,0.0,-6.976266320180002e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,9.488836076343432e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281188964844,0.0,0.0,6.99449228704907e-05,299.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420349121094,0.0,0.0,7.38021990400739e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,9.99221665551886e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.719482421875,0.0,0.0,0.0004739555879496,287.03790283203125,294.1499938964844,296.5366516113281,290.02520751953125,295.9626159667969,296.6431579589844,284.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,8.667839050292969,0.0,-6.970613952717032e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,9.488836076343432e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281188964844,0.0,0.0,6.99449228704907e-05,299.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420349121094,0.0,0.0,7.38021990400739e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,9.99221665551886e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.719482421875,0.0,0.0,0.0004739555879496,287.03790283203125,294.1499938964844,296.5366516113281,290.02520751953125,295.9626159667969,296.6431579589844,284.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,8.667839050292969,0.0,-6.970613952717032e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71978759765625,0.0,0.0,9.484454494668172e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,6.991263217059895e-05,299.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,7.376811845460907e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,9.987602243199944e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,0.0004737371345981,287.0195617675781,294.1499938964844,296.5,289.98931884765625,295.9725036621094,296.610595703125,284.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110450450653616e-09,0.0010106519330292,-0.0176801215857267,0.0,0.0,0.0,-0.0083377724513411,60.0,8.610588073730469,0.0,-6.964160093048123e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71978759765625,0.0,0.0,9.484454494668172e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,6.991263217059895e-05,299.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,7.376811845460907e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,9.987602243199944e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,0.0004737371345981,287.0195617675781,294.1499938964844,296.5,289.98931884765625,295.9725036621094,296.610595703125,284.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110450450653616e-09,0.0010106519330292,-0.0176801215857267,0.0,0.0,0.0,-0.0083377724513411,60.0,8.610588073730469,0.0,-6.964160093048123e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,9.479460277361797e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.0,0.0,6.98758231010288e-05,299.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72344970703125,0.0,0.0,7.372927211690694e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050476074219,0.0,0.0,9.982343181036411e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7014465332031,0.0,0.0,0.0004734880640171,287.00103759765625,294.1499938964844,296.4633483886719,289.95343017578125,295.9815368652344,296.5772399902344,284.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048071015702817e-09,0.00101011863444,-0.0175167340785264,0.0,0.0,0.0,-0.008306847885251,60.0,9.193735122680664,0.0,-6.956810238989419e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,9.479460277361797e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.0,0.0,6.98758231010288e-05,299.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72344970703125,0.0,0.0,7.372927211690694e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050476074219,0.0,0.0,9.982343181036411e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7014465332031,0.0,0.0,0.0004734880640171,287.00103759765625,294.1499938964844,296.4633483886719,289.95343017578125,295.9815368652344,296.5772399902344,284.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048071015702817e-09,0.00101011863444,-0.0175167340785264,0.0,0.0,0.0,-0.008306847885251,60.0,9.193735122680664,0.0,-6.956810238989419e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011108398437,0.0,0.0,9.473740647081286e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,6.983367347856984e-05,299.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,7.368478691205382e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.976320143323392e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.692138671875,0.0,0.0,0.0004732027591671,286.9823913574219,294.1499938964844,296.4266662597656,289.9176940917969,295.9897766113281,296.5433654785156,284.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766592503128785e-09,0.001009508036077,-0.0173296853899955,0.0,0.0,0.0,-0.0082714464515447,60.0,12.015451431274414,0.0,-6.9484009657117e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011108398437,0.0,0.0,9.473740647081286e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,6.983367347856984e-05,299.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,7.368478691205382e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.976320143323392e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.692138671875,0.0,0.0,0.0004732027591671,286.9823913574219,294.1499938964844,296.4266662597656,289.9176940917969,295.9897766113281,296.5433654785156,284.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766592503128785e-09,0.001009508036077,-0.0173296853899955,0.0,0.0,0.0,-0.0082714464515447,60.0,12.015451431274414,0.0,-6.9484009657117e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
