time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128100,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,9.470581426285209e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,6.981038313824683e-05,299.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,7.366021600319073e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,9.972992847906426e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,0.0004730451328214,286.9730224609375,294.1499938964844,296.4083251953125,289.8999328613281,295.9935913085937,296.5263061523437,284.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091776493936,6.9372196875860945e-09,0.0010091707808896,-0.017226381227374,0.0,0.0,0.0,-0.0082518942654132,60.0,10.751931190490724,0.0,-6.943758279476242e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,9.467187919653952e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,6.978536839596927e-05,299.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040405273437,0.0,0.0,7.363381882896647e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,9.96941889752634e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825866699219,0.0,0.0,0.0004728758067358,286.963623046875,294.1499938964844,296.3900146484375,289.8822326660156,295.9971618652344,296.5091552734375,284.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088154813274,6.894861126482965e-09,0.0010088084964081,-0.0171154290437698,0.0,0.0,0.0,-0.0082308957353234,60.0,10.834210395812988,0.0,-6.938774532727622e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,9.45980500546284e-05,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,6.973095878493041e-05,299.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,7.357639697147533e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,9.961644536815584e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,0.0004725074104499,286.9447631835937,294.1499938964844,296.35333251953125,289.8472595214844,296.00372314453125,296.4747619628906,284.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080275824293,6.802726826293792e-09,0.0010080207139253,-0.0168740972876548,0.0,0.0,0.0,-0.0081852208822965,60.0,10.787577629089355,0.0,-6.927939466550016e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,9.45980500546284e-05,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,6.973095878493041e-05,299.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,7.357639697147533e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,9.961644536815584e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,0.0004725074104499,286.9447631835937,294.1499938964844,296.35333251953125,289.8472595214844,296.00372314453125,296.4747619628906,284.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080275824293,6.802726826293792e-09,0.0010080207139253,-0.0168740972876548,0.0,0.0,0.0,-0.0081852208822965,60.0,10.787577629089355,0.0,-6.927939466550016e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67156982421875,0.0,0.0,9.451506775803864e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67095947265625,0.0,0.0,6.966979708522558e-05,299.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,7.351185195147991e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,9.95290611172095e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,0.0004720933211501,286.9258117675781,294.1499938964844,296.3166809082031,289.8128662109375,296.009521484375,296.4403076171875,284.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071421274915,6.6991927560877684e-09,0.0010071354918181,-0.0166029036045074,0.0,0.0,0.0,-0.0081338947638869,60.0,10.621224403381348,0.0,-6.915774264371066e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67156982421875,0.0,0.0,9.451506775803864e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67095947265625,0.0,0.0,6.966979708522558e-05,299.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,7.351185195147991e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,9.95290611172095e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,0.0004720933211501,286.9258117675781,294.1499938964844,296.3166809082031,289.8128662109375,296.009521484375,296.4403076171875,284.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071421274915,6.6991927560877684e-09,0.0010071354918181,-0.0166029036045074,0.0,0.0,0.0,-0.0081338947638869,60.0,10.621224403381348,0.0,-6.915774264371066e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,9.442331065656616e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607971191406,0.0,0.0,6.960215978324413e-05,299.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,7.344048208324239e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65625,0.0,0.0,9.943242912413552e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,0.0004716353432741,286.9068298339844,294.1499938964844,296.2799987792969,289.7792053222656,296.0145263671875,296.4058837890625,284.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061631910502,6.584719880464718e-09,0.0010061566717922,-0.0163030512630939,0.0,0.0,0.0,-0.0080771455541253,60.0,10.434165954589844,0.0,-6.902335769609635e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,9.442331065656616e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607971191406,0.0,0.0,6.960215978324413e-05,299.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,7.344048208324239e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65625,0.0,0.0,9.943242912413552e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,0.0004716353432741,286.9068298339844,294.1499938964844,296.2799987792969,289.7792053222656,296.0145263671875,296.4058837890625,284.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061631910502,6.584719880464718e-09,0.0010061566717922,-0.0163030512630939,0.0,0.0,0.0,-0.0080771455541253,60.0,10.434165954589844,0.0,-6.902335769609635e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510925292969,0.0,0.0,9.432304796064273e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,6.952826515771449e-05,299.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630554199219,0.0,0.0,7.336249836953357e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,9.932684770319612e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426696777344,0.0,0.0,0.0004711349320132,286.8877868652344,294.1499938964844,296.24334716796875,289.7464294433594,296.0187683105469,296.3715515136719,284.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050937999039,6.459662582614101e-09,0.0010050872806459,-0.0159754678606987,0.0,0.0,0.0,-0.0080151492729783,60.0,10.24656105041504,0.0,-6.887670167543547e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510925292969,0.0,0.0,9.432304796064273e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,6.952826515771449e-05,299.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630554199219,0.0,0.0,7.336249836953357e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,9.932684770319612e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426696777344,0.0,0.0,0.0004711349320132,286.8877868652344,294.1499938964844,296.24334716796875,289.7464294433594,296.0187683105469,296.3715515136719,284.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050937999039,6.459662582614101e-09,0.0010050872806459,-0.0159754678606987,0.0,0.0,0.0,-0.0080151492729783,60.0,10.24656105041504,0.0,-6.887670167543547e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,9.426998440176249e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,6.948914960958064e-05,299.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65777587890625,0.0,0.0,7.332122913794592e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,9.927096834871918e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63751220703125,0.0,0.0,0.0004708700580522,286.8782653808594,294.1499938964844,296.2250061035156,289.7304077148437,296.0206298828125,296.3544311523437,284.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.393477747224097e-09,0.0010045213857665,-0.0158020984381437,0.0,0.0,0.0,-0.0079823387786746,60.0,10.154479026794434,0.0,-6.879915304125461e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6406555175781,0.0,0.0,9.421497088624164e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.0,6.944860069779679e-05,299.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,7.327843923121691e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356201171875,0.0,0.0,9.921303717419504e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63232421875,0.0,0.0,0.000470595434308,286.8687438964844,294.1499938964844,296.2066650390625,289.71466064453125,296.0223083496094,296.3373413085937,284.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.3248641879454234e-09,0.0010039346525445,-0.0156223643571138,0.0,0.0,0.0,-0.0079483240842819,60.0,10.063844680786133,0.0,-6.87187977632675e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300964355469,0.0,0.0,9.40996760618873e-05,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,6.936361751286313e-05,299.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417541503906,0.0,0.0,7.318875577766448e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,9.909161599352956e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0004700198769569,286.84967041015625,294.1499938964844,296.1700134277344,289.6840515136719,296.02508544921875,296.3033447265625,284.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027112439274,6.1810672136175535e-09,0.0010027050739154,-0.0152456816285848,0.0,0.0,0.0,-0.0078770378604531,60.0,9.88743019104004,0.0,-6.855054834886688e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300964355469,0.0,0.0,9.40996760618873e-05,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,6.936361751286313e-05,299.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417541503906,0.0,0.0,7.318875577766448e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,9.909161599352956e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0004700198769569,286.84967041015625,294.1499938964844,296.1700134277344,289.6840515136719,296.02508544921875,296.3033447265625,284.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027112439274,6.1810672136175535e-09,0.0010027050739154,-0.0152456816285848,0.0,0.0,0.0,-0.0078770378604531,60.0,9.88743019104004,0.0,-6.855054834886688e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,9.397837857250124e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,6.927421782165766e-05,299.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,7.30944229871966e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,9.896389383357018e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112976074219,0.0,0.0,0.0004694143717642,286.8305969238281,294.1499938964844,296.1333312988281,289.6547546386719,296.02716064453125,296.2695617675781,284.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014177532866,6.029809096474992e-09,0.0010014116996899,-0.0148494467139244,0.0,0.0,0.0,-0.0078020528890192,60.0,9.7179594039917,0.0,-6.83737937379192e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,9.397837857250124e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,6.927421782165766e-05,299.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,7.30944229871966e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,9.896389383357018e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112976074219,0.0,0.0,0.0004694143717642,286.8305969238281,294.1499938964844,296.1333312988281,289.6547546386719,296.02716064453125,296.2695617675781,284.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014177532866,6.029809096474992e-09,0.0010014116996899,-0.0148494467139244,0.0,0.0,0.0,-0.0078020528890192,60.0,9.7179594039917,0.0,-6.83737937379192e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,9.385208977619186e-05,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080627441406,0.0,0.0,6.91811292199418e-05,299.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,7.29961902834475e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037902832031,0.0,0.0,9.883089660434052e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,0.0004687838954851,286.8115539550781,294.1499938964844,296.0966796875,289.6268920898437,296.028564453125,296.2360534667969,284.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000709444284,5.8723235163427034e-09,0.001000065007247,-0.0144368931651115,0.0,0.0,0.0,-0.0077239805832505,60.0,9.55576229095459,0.0,-6.818999764846012e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,9.385208977619186e-05,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080627441406,0.0,0.0,6.91811292199418e-05,299.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,7.29961902834475e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037902832031,0.0,0.0,9.883089660434052e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,0.0004687838954851,286.8115539550781,294.1499938964844,296.0966796875,289.6268920898437,296.028564453125,296.2360534667969,284.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000709444284,5.8723235163427034e-09,0.001000065007247,-0.0144368931651115,0.0,0.0,0.0,-0.0077239805832505,60.0,9.55576229095459,0.0,-6.818999764846012e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977783203125,0.0,0.0,9.372203930979596e-05,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971984863281,0.0,0.0,6.908526847837493e-05,299.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,7.289503992069513e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,9.869394853012636e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,0.0004681346181314,286.79254150390625,294.1499938964844,296.0599975585937,289.6006164550781,296.0292663574219,296.2027893066406,284.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986839722841,5.710154571403336e-09,0.0009986782679334,-0.0140120619907975,0.0,0.0,0.0,-0.0076435864903032,60.0,9.4010648727417,0.0,-6.800100038617529e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977783203125,0.0,0.0,9.372203930979596e-05,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971984863281,0.0,0.0,6.908526847837493e-05,299.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,7.289503992069513e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,9.869394853012636e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,0.0004681346181314,286.79254150390625,294.1499938964844,296.0599975585937,289.6006164550781,296.0292663574219,296.2027893066406,284.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986839722841,5.710154571403336e-09,0.0009986782679334,-0.0140120619907975,0.0,0.0,0.0,-0.0076435864903032,60.0,9.4010648727417,0.0,-6.800100038617529e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59234619140625,0.0,0.0,9.365601727040485e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917663574219,0.0,0.0,6.903659959789366e-05,299.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.603515625,0.0,0.0,7.284368621185422e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,9.862441947916524e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,0.0004678050172515,286.78302001953125,294.1499938964844,296.0416564941406,289.5881042480469,296.02935791015625,296.1862487792969,284.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.6278302018597515e-09,0.0009979743044823,-0.0137963946908712,0.0,0.0,0.0,-0.0076027740724384,60.0,9.326416015625,0.0,-6.790515527654861e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,9.358947136206552e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,6.898755236761644e-05,299.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,7.279192504938692e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,9.855434473138304e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,0.000467472767923,286.7735595703125,294.1499938964844,296.0233459472656,289.5760498046875,296.0293273925781,296.1697692871094,284.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544850800731638e-09,0.0009972647530958,-0.0135790109634399,0.0,0.0,0.0,-0.007561638019979,60.0,9.253695487976074,0.0,-6.780862094046824e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,9.345565194962546e-05,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,6.888891948619857e-05,299.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,7.268784975167364e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,9.841343126026914e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5681457519531,0.0,0.0,0.0004668046894948,286.7546081542969,294.1499938964844,295.9866638183594,289.5533447265625,296.0286865234375,296.1370849609375,284.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958433220162,5.377997158717562e-09,0.0009958379669114,-0.0131418909877538,0.0,0.0,0.0,-0.0074789212085306,60.0,9.11452865600586,0.0,-6.761470672245197e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,9.345565194962546e-05,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,6.888891948619857e-05,299.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,7.268784975167364e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,9.841343126026914e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5681457519531,0.0,0.0,0.0004668046894948,286.7546081542969,294.1499938964844,295.9866638183594,289.5533447265625,296.0286865234375,296.1370849609375,284.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958433220162,5.377997158717562e-09,0.0009958379669114,-0.0131418909877538,0.0,0.0,0.0,-0.0074789212085306,60.0,9.11452865600586,0.0,-6.761470672245197e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,9.33189076022245e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5642395019531,0.0,0.0,6.878812564536929e-05,299.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,7.25814898032695e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,9.826942550716922e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,0.00046612197184,286.7357482910156,294.1499938964844,295.95001220703125,289.5326232910156,296.0274353027344,296.10467529296875,284.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943852201104,5.207495323844569e-09,0.0009943799814209,-0.012695207260549,0.0,0.0,0.0,-0.0073943957686424,60.0,8.982987403869629,0.0,-6.741684188682484e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,9.33189076022245e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5642395019531,0.0,0.0,6.878812564536929e-05,299.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,7.25814898032695e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,9.826942550716922e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,0.00046612197184,286.7357482910156,294.1499938964844,295.95001220703125,289.5326232910156,296.0274353027344,296.10467529296875,284.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943852201104,5.207495323844569e-09,0.0009943799814209,-0.012695207260549,0.0,0.0,0.0,-0.0073943957686424,60.0,8.982987403869629,0.0,-6.741684188682484e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,9.317479270976035e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,6.868189666420221e-05,299.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,7.24693964002654e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,9.811766358325258e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,0.0004654024378396,286.7169494628906,294.1499938964844,295.913330078125,289.5137023925781,296.0256042480469,296.0726318359375,284.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928492363542,5.027810168201086e-09,0.0009928442304953,-0.0122244553640484,0.0,0.0,0.0,-0.0073053217492997,60.0,8.858323097229004,0.0,-6.720863865439243e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,9.317479270976035e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,6.868189666420221e-05,299.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,7.24693964002654e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,9.811766358325258e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,0.0004654024378396,286.7169494628906,294.1499938964844,295.913330078125,289.5137023925781,296.0256042480469,296.0726318359375,284.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928492363542,5.027810168201086e-09,0.0009928442304953,-0.0122244553640484,0.0,0.0,0.0,-0.0073053217492997,60.0,8.858323097229004,0.0,-6.720863865439243e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,9.300515375798568e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.0,6.855685205664486e-05,299.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,7.233744690893218e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,9.793901699595152e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,0.000464555399958,286.6982116699219,294.1499938964844,295.8766784667969,289.4961853027344,296.0230712890625,296.0411682128906,284.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816324228329449e-09,0.0009910351363942,-0.0116703817620873,0.0,0.0,0.0,-0.0072004757821559,60.0,8.739919662475586,0.0,-6.696399168504287e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,9.300515375798568e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.0,6.855685205664486e-05,299.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,7.233744690893218e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,9.793901699595152e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,0.000464555399958,286.6982116699219,294.1499938964844,295.8766784667969,289.4961853027344,296.0230712890625,296.0411682128906,284.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816324228329449e-09,0.0009910351363942,-0.0116703817620873,0.0,0.0,0.0,-0.0072004757821559,60.0,8.739919662475586,0.0,-6.696399168504287e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53692626953125,0.0,0.0,9.291491005569696e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,6.849033525213599e-05,299.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,7.226726302178577e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,9.78439929895103e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,0.000464104785351,286.6889038085937,294.1499938964844,295.8583374023437,289.4879455566406,296.0216064453125,296.0256652832031,284.5703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900778532028,4.703828881957861e-09,0.0009900730801746,-0.0113756489008665,0.0,0.0,0.0,-0.0071447067894041,60.0,8.682605743408203,0.0,-6.683404052409969e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313415527344,0.0,0.0,9.28215158637613e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,6.842149014119059e-05,299.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,7.219461986096576e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268859863281,0.0,0.0,9.774563659448177e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,0.0004636384255718,286.6795959472656,294.1499938964844,295.8399963378906,289.48004150390625,296.0199890136719,296.0103454589844,284.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890821529552,4.587402901989891e-09,0.0009890776127576,-0.0110706156119704,0.0,0.0,0.0,-0.0070869894698262,60.0,8.62666130065918,0.0,-6.669968399819481e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,9.263028186978772e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,6.828054029028863e-05,299.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304260253906,0.0,0.0,7.204588473541662e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,9.754426719155164e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,0.0004626835579983,286.6610717773437,294.1499938964844,295.8033447265625,289.4652099609375,296.0163269042969,295.9803466796875,284.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098704372067,4.349027804551042e-09,0.0009870392968878,-0.0104460688307881,0.0,0.0,0.0,-0.0069688172079622,60.0,8.518977165222168,0.0,-6.642501659825939e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,9.263028186978772e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,6.828054029028863e-05,299.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304260253906,0.0,0.0,7.204588473541662e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,9.754426719155164e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,0.0004626835579983,286.6610717773437,294.1499938964844,295.8033447265625,289.4652099609375,296.0163269042969,295.9803466796875,284.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098704372067,4.349027804551042e-09,0.0009870392968878,-0.0104460688307881,0.0,0.0,0.0,-0.0069688172079622,60.0,8.518977165222168,0.0,-6.642501659825939e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,9.243724343832582e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,6.813824438722804e-05,299.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,7.189573807409033e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,9.734098421176895e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,0.0004617196100298,286.64263916015625,294.1499938964844,295.76666259765625,289.4516296386719,296.0120544433594,295.9511413574219,284.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849856141954,4.1083927371232676e-09,0.0009849814232438,-0.0098155885934829,0.0,0.0,0.0,-0.0068495231680572,60.0,8.416683197021484,0.0,-6.614831704609969e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,9.243724343832582e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,6.813824438722804e-05,299.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,7.189573807409033e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,9.734098421176895e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,0.0004617196100298,286.64263916015625,294.1499938964844,295.76666259765625,289.4516296386719,296.0120544433594,295.9511413574219,284.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849856141954,4.1083927371232676e-09,0.0009849814232438,-0.0098155885934829,0.0,0.0,0.0,-0.0068495231680572,60.0,8.416683197021484,0.0,-6.614831704609969e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,9.2248352302704e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,6.799901166232303e-05,299.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,7.174882193794474e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,9.71420668065548e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,0.0004607764130923,286.62432861328125,294.1499938964844,295.7300109863281,289.439208984375,296.0072326660156,295.9227905273437,284.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829718619585,3.872936193971554e-09,0.0009829680202528,-0.0091986646875739,0.0,0.0,0.0,-0.0067327967844903,60.0,8.319890975952148,0.0,-6.587812606539957e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,9.2248352302704e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,6.799901166232303e-05,299.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,7.174882193794474e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,9.71420668065548e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,0.0004607764130923,286.62432861328125,294.1499938964844,295.7300109863281,289.439208984375,296.0072326660156,295.9227905273437,284.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829718619585,3.872936193971554e-09,0.0009829680202528,-0.0091986646875739,0.0,0.0,0.0,-0.0067327967844903,60.0,8.319890975952148,0.0,-6.587812606539957e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,9.206771210301667e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,6.786585436202586e-05,299.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,7.160832319641486e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48211669921875,0.0,0.0,9.695184417068958e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,0.0004598743689712,286.60614013671875,294.1499938964844,295.6933288574219,289.42791748046875,296.0018615722656,295.89520263671875,284.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810460032895,3.6477536546897214e-09,0.0009810423944145,-0.0086086513474583,0.0,0.0,0.0,-0.006621163804084,60.0,8.228669166564941,0.0,-6.562024879031014e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
