time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130440,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,9.206771210301667e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,6.786585436202586e-05,299.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,7.160832319641486e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48211669921875,0.0,0.0,9.695184417068958e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,0.0004598743689712,286.60614013671875,294.1499938964844,295.6933288574219,289.42791748046875,296.0018615722656,295.89520263671875,284.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810460032895,3.6477536546897214e-09,0.0009810423944145,-0.0086086513474583,0.0,0.0,0.0,-0.006621163804084,60.0,8.228669166564941,0.0,-6.562024879031014e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4807434082031,0.0,0.0,9.198184125125408e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,6.780256808269769e-05,299.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,7.154153718147427e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.686141856946052e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,0.0004594456113409,286.5970764160156,294.1499938964844,295.67498779296875,289.42266845703125,295.9989624023437,295.8817443847656,284.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801309788599,3.540718163108636e-09,0.0009801273699849,-0.0083281975239515,0.0,0.0,0.0,-0.0065681030973792,60.0,8.185450553894043,0.0,-6.549784359322075e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,9.189863339997828e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,6.774123176001012e-05,299.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,7.147681753849611e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,9.67737942119129e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,0.0004590300959534,286.58807373046875,294.1499938964844,295.6566772460937,289.41766357421875,295.99591064453125,295.86846923828125,284.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792440105229,3.436985585025809e-09,0.0009792405180633,-0.0080563966184854,0.0,0.0,0.0,-0.0065166787244379,60.0,8.143583297729492,0.0,-6.537933217032332e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,9.173909347737208e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,6.762363773304969e-05,299.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,7.135273335734382e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596862792969,0.0,0.0,9.66057923506014e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,0.00045823349501,286.57012939453125,294.1499938964844,295.6199951171875,289.4084167480469,295.9894714355469,295.8423767089844,284.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775426005944,3.2381082260002363e-09,0.0009775393409654,-0.0075352923013269,0.0,0.0,0.0,-0.0064180837944149,60.0,8.06302261352539,0.0,-6.515241324223099e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,9.173909347737208e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,6.762363773304969e-05,299.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,7.135273335734382e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596862792969,0.0,0.0,9.66057923506014e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,0.00045823349501,286.57012939453125,294.1499938964844,295.6199951171875,289.4084167480469,295.9894714355469,295.8423767089844,284.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775426005944,3.2381082260002363e-09,0.0009775393409654,-0.0075352923013269,0.0,0.0,0.0,-0.0064180837944149,60.0,8.06302261352539,0.0,-6.515241324223099e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,9.15907949092798e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,6.75143237458542e-05,299.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,7.123738760128617e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,9.64496284723282e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,0.0004574930353555,286.5522766113281,294.1499938964844,295.5833435058594,289.40008544921875,295.9825134277344,295.8170166015625,284.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759615641087,3.0532378847425434e-09,0.0009759585373103,-0.0070508839562535,0.0,0.0,0.0,-0.006326435599476,60.0,7.987736225128174,0.0,-6.494182969163377e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,9.15907949092798e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,6.75143237458542e-05,299.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,7.123738760128617e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,9.64496284723282e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,0.0004574930353555,286.5522766113281,294.1499938964844,295.5833435058594,289.40008544921875,295.9825134277344,295.8170166015625,284.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759615641087,3.0532378847425434e-09,0.0009759585373103,-0.0070508839562535,0.0,0.0,0.0,-0.006326435599476,60.0,7.987736225128174,0.0,-6.494182969163377e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,9.144980140263216e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408264160156,0.0,0.0,6.74103939672932e-05,299.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,7.11277243681252e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,9.630114800529554e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,0.0004567890136968,286.5345764160156,294.1499938964844,295.5466613769531,289.39263916015625,295.9750671386719,295.7923278808594,284.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744582930579,2.8774638227702103e-09,0.0009744554408825,-0.006590305827558,0.0,0.0,0.0,-0.0062392964027822,60.0,7.917148590087891,0.0,-6.474192559835501e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,9.144980140263216e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408264160156,0.0,0.0,6.74103939672932e-05,299.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,7.11277243681252e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,9.630114800529554e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,0.0004567890136968,286.5345764160156,294.1499938964844,295.5466613769531,289.39263916015625,295.9750671386719,295.7923278808594,284.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744582930579,2.8774638227702103e-09,0.0009744554408825,-0.006590305827558,0.0,0.0,0.0,-0.0062392964027822,60.0,7.917148590087891,0.0,-6.474192559835501e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,9.131227852776648e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,6.73090253258124e-05,299.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,7.102075323928148e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,9.615632734494284e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,0.000456102337921,286.5170288085937,294.1499938964844,295.510009765625,289.3860168457031,295.96710205078125,295.7684936523437,284.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729920420795,2.7060169660586553e-09,0.0009729893063195,-0.0061410618945956,0.0,0.0,0.0,-0.0061543025076389,60.0,7.8509111404418945,0.0,-6.454723688875674e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,9.131227852776648e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,6.73090253258124e-05,299.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,7.102075323928148e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,9.615632734494284e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,0.000456102337921,286.5170288085937,294.1499938964844,295.510009765625,289.3860168457031,295.96710205078125,295.7684936523437,284.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729920420795,2.7060169660586553e-09,0.0009729893063195,-0.0061410618945956,0.0,0.0,0.0,-0.0061543025076389,60.0,7.8509111404418945,0.0,-6.454723688875674e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,9.124294592766093e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,6.725791899953038e-05,299.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,7.096683111740276e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,9.608331311028452e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,0.0004557561769615,286.50830078125,294.1499938964844,295.4916687011719,289.3829650878906,295.9628601074219,295.757080078125,284.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722528047859,2.6195843272347474e-09,0.0009722501854412,-0.0059145800769329,0.0,0.0,0.0,-0.006111454218626,60.0,7.819702625274658,0.0,-6.444919620207656e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,9.11728202481754e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,6.720623059663922e-05,299.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,7.091229053912684e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,9.600946941645816e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,0.0004554060287773,286.4996032714844,294.1499938964844,295.47332763671875,289.380126953125,295.95849609375,295.7459411621094,284.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715048945508,2.532163811963528e-09,0.0009715023916214,-0.005685509648174,0.0,0.0,0.0,-0.006068114656955,60.0,7.789289951324463,0.0,-6.435011812300219e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,9.103018237510696e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,6.710109300911427e-05,299.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,7.080134673742577e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,9.585926454747096e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0004546937998384,286.4823303222656,294.1499938964844,295.4366760253906,289.3749389648437,295.94952392578125,295.72430419921875,284.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699843358248,2.3543518246071926e-09,0.0009699820075184,-0.0052195796743035,0.0,0.0,0.0,-0.0059799659065902,60.0,7.729917526245117,0.0,-6.414882136596134e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,9.103018237510696e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,6.710109300911427e-05,299.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,7.080134673742577e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,9.585926454747096e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0004546937998384,286.4823303222656,294.1499938964844,295.4366760253906,289.3749389648437,295.94952392578125,295.72430419921875,284.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699843358248,2.3543518246071926e-09,0.0009699820075184,-0.0052195796743035,0.0,0.0,0.0,-0.0059799659065902,60.0,7.729917526245117,0.0,-6.414882136596134e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,9.088005754165351e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,6.699044024571776e-05,299.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,7.068458216963336e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,9.57011798163876e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,0.0004539442015811,286.4651794433594,294.1499938964844,295.3999938964844,289.370361328125,295.9400634765625,295.7042541503906,284.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683839743956,2.1672175165576846e-09,0.0009683817625045,-0.0047292183153331,0.0,0.0,0.0,-0.0058871954679489,60.0,7.673525810241699,0.0,-6.393730700438027e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,9.088005754165351e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,6.699044024571776e-05,299.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,7.068458216963336e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,9.57011798163876e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,0.0004539442015811,286.4651794433594,294.1499938964844,295.3999938964844,289.370361328125,295.9400634765625,295.7042541503906,284.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683839743956,2.1672175165576846e-09,0.0009683817625045,-0.0047292183153331,0.0,0.0,0.0,-0.0058871954679489,60.0,7.673525810241699,0.0,-6.393730700438027e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,9.07236899365671e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38482666015625,0.0,0.0,6.687517452519387e-05,299.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39422607421875,0.0,0.0,7.056296453811228e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815002441406,0.0,0.0,9.55365103436634e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,0.0004531633749138,286.4482116699219,294.1499938964844,295.36334228515625,289.3663635253906,295.9301147460937,295.6860656738281,284.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667169069871,1.9723001010163443e-09,0.0009667149279266,-0.0042184591293334,0.0,0.0,0.0,-0.0057905656285583,60.0,7.619660377502441,0.0,-6.371737271138045e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,9.07236899365671e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38482666015625,0.0,0.0,6.687517452519387e-05,299.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39422607421875,0.0,0.0,7.056296453811228e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815002441406,0.0,0.0,9.55365103436634e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,0.0004531633749138,286.4482116699219,294.1499938964844,295.36334228515625,289.3663635253906,295.9301147460937,295.6860656738281,284.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667169069871,1.9723001010163443e-09,0.0009667149279266,-0.0042184591293334,0.0,0.0,0.0,-0.0057905656285583,60.0,7.619660377502441,0.0,-6.371737271138045e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,9.05637425603345e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,6.675728218397126e-05,299.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,7.043856021482497e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,9.536807920085266e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,0.0004523646784946,286.4313659667969,294.1499938964844,295.32666015625,289.3629150390625,295.91973876953125,295.670166015625,284.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650117717683,1.7729269163879735e-09,0.0009650099673308,-0.0036960204597562,0.0,0.0,0.0,-0.0056917271576821,60.0,7.568252086639404,0.0,-6.349279857431611e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,9.05637425603345e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,6.675728218397126e-05,299.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,7.043856021482497e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,9.536807920085266e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,0.0004523646784946,286.4313659667969,294.1499938964844,295.32666015625,289.3629150390625,295.91973876953125,295.670166015625,284.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650117717683,1.7729269163879735e-09,0.0009650099673308,-0.0036960204597562,0.0,0.0,0.0,-0.0056917271576821,60.0,7.568252086639404,0.0,-6.349279857431611e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,9.048444189829752e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,6.66988271404989e-05,299.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,7.037688192212954e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,9.528457303531468e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,0.0004519687208812,286.42303466796875,294.1499938964844,295.3083190917969,289.361328125,295.914306640625,295.6635437011719,284.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641664219088,1.674083427438688e-09,0.0009641647338867,-0.003437009640038,0.0,0.0,0.0,-0.00564272608608,60.0,7.54384183883667,-0.0,-6.338160574159701e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,9.040401346283032e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,6.663954263785854e-05,299.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,7.031432323856279e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,9.519988088868558e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.0004515670880209,286.4146728515625,294.1499938964844,295.2900085449219,289.3598937988281,295.9089660644531,295.6562805175781,284.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633091976866,1.573831398538061e-09,0.0009633076260797,-0.003174306359142,0.0,0.0,0.0,-0.0055930279195308,60.0,7.5187602043151855,-0.0,-6.326893497998753e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,9.025289182318376e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,6.652814772678539e-05,299.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,7.019678014330566e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,9.504073386779056e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,0.000450812454801,286.3981628417969,294.1499938964844,295.2533264160156,289.3572692871094,295.89764404296875,295.6459045410156,284.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616982424631,1.3854558611470223e-09,0.0009616968454793,-0.0026806811802089,0.0,0.0,0.0,-0.0054996418766677,60.0,7.472681999206543,-0.0,-6.30574845672527e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,9.025289182318376e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,6.652814772678539e-05,299.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,7.019678014330566e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,9.504073386779056e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,0.000450812454801,286.3981628417969,294.1499938964844,295.2533264160156,289.3572692871094,295.89764404296875,295.6459045410156,284.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616982424631,1.3854558611470223e-09,0.0009616968454793,-0.0026806811802089,0.0,0.0,0.0,-0.0054996418766677,60.0,7.472681999206543,-0.0,-6.30574845672527e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,9.00925660971552e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,6.640997162321582e-05,299.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,7.007208478171378e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,9.487190254731104e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004500118666328,286.3816223144531,294.1499938964844,295.2166748046875,289.35498046875,295.8860168457031,295.6368103027344,284.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026535019278,1.2283496442222486e-09,0.0010026522213593,-0.0022266944870352,0.0,0.0,0.0,-0.0056343772448599,60.0,7.533056735992432,-0.0,-6.283355702407789e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,9.00925660971552e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,6.640997162321582e-05,299.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,7.007208478171378e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,9.487190254731104e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004500118666328,286.3816223144531,294.1499938964844,295.2166748046875,289.35498046875,295.8860168457031,295.6368103027344,284.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026535019278,1.2283496442222486e-09,0.0010026522213593,-0.0022266944870352,0.0,0.0,0.0,-0.0056343772448599,60.0,7.533056735992432,-0.0,-6.283355702407789e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,5.26198600709904e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,3.878770075971261e-05,299.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,4.0926606743596494e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,5.541129939956591e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.0002628360234666,286.36688232421875,294.1499938964844,295.17999267578125,289.3529968261719,295.8769836425781,295.6177673339844,284.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008769687847234,1.0033697206424108e-09,0.0008769677951931,-0.0017609056085348,0.0,0.0,0.0,-0.0048847771249711,60.0,6.908703327178955,-0.0,-2.143445598790096e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,5.26198600709904e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,3.878770075971261e-05,299.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,4.0926606743596494e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,5.541129939956591e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.0002628360234666,286.36688232421875,294.1499938964844,295.17999267578125,289.3529968261719,295.8769836425781,295.6177673339844,284.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008769687847234,1.0033697206424108e-09,0.0008769677951931,-0.0017609056085348,0.0,0.0,0.0,-0.0048847771249711,60.0,6.908703327178955,-0.0,-2.143445598790096e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,9.001875150715932e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,6.635556928813457e-05,299.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,7.001467020018026e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,9.479417349211872e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,0.0004496434994507,286.4013366699219,294.1499938964844,295.1433410644531,289.3512268066406,295.7516784667969,295.55194091796875,284.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000585553701967,7.192790807408751e-10,0.000585553003475,-0.0013054431183263,0.0,0.0,0.0,-0.0033073213417083,60.0,6.562615871429443,-0.0,-6.27304928002559e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,9.001875150715932e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,6.635556928813457e-05,299.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,7.001467020018026e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,9.479417349211872e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,0.0004496434994507,286.4013366699219,294.1499938964844,295.1433410644531,289.3512268066406,295.7516784667969,295.55194091796875,284.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000585553701967,7.192790807408751e-10,0.000585553003475,-0.0013054431183263,0.0,0.0,0.0,-0.0033073213417083,60.0,6.562615871429443,-0.0,-6.27304928002559e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,4.3686519347829744e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,3.220266444259323e-05,299.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,3.397844193386845e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,4.600405009114184e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,0.0002182141179218,286.4168701171875,294.1499938964844,295.125,289.35040283203125,295.7118225097656,295.5321960449219,284.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005074512446299,6.24243823299508e-10,0.0005074506043456,-0.0011336964089423,0.0,0.0,0.0,-0.0028519262559711,60.0,5.797799110412598,-0.0,-1.4774313328302924e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,-3.351469786139205e-06,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,0.0,299.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,-2.606701855256688e-06,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,-3.529262357915286e-06,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,-1.674059240031056e-05,286.4488220214844,294.1499938964844,295.1066589355469,289.3496398925781,295.67486572265625,295.4719543457031,284.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006690708687528,6.61239007992975e-10,0.0006690701702609,-0.0010693380609154,0.0,0.0,0.0,-0.0036610050592571,60.0,5.064514636993408,-0.0,-8.695264647196055e-11,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,3.326967271277681e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,2.452409353281837e-05,299.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,2.587644303275738e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,3.5034601751249284e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,0.0001661821443121,286.6978454589844,294.1499938964844,295.08758544921875,289.348876953125,295.39617919921875,295.27325439453125,284.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003241206577513,4.1296494002196477e-10,0.0003241202502977,-0.0007615715730935,0.0,0.0,0.0,-0.0018303246470168,60.0,8.637174606323242,-0.0,-8.568568077294003e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654296875,0.0,0.0,2.695985494938213e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658264160156,0.0,0.0,1.9872933989972807e-05,299.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843505859375,0.0,0.0,2.096880052704364e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,2.839005173882469e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550231933594,0.0,0.0,0.0001346645876765,286.6986694335937,294.1499938964844,295.07000732421875,289.3481750488281,295.3926086425781,295.2739562988281,284.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002872254990506,3.5925892816202045e-10,0.0002872251498047,-0.00065727281617,0.0,0.0,0.0,-0.0016178678488358,60.0,5.098540782928467,-0.0,-5.626602739283726e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,1.9094111848971806e-05,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,1.4074853424972387e-05,299.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,1.4850993466097862e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,2.010703792620916e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,9.537516598356888e-05,286.700439453125,294.1499938964844,295.0333251953125,289.3467712402344,295.386962890625,295.2758178710937,284.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000180528324563,2.3150896477641678e-10,0.0001805280917324,-0.0004281130095478,0.0,0.0,0.0,-0.0010203688871115,60.0,3.0930638313293457,-0.0,-2.8223443582220398e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,1.9094111848971806e-05,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,1.4074853424972387e-05,299.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,1.4850993466097862e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,2.010703792620916e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,9.537516598356888e-05,286.700439453125,294.1499938964844,295.0333251953125,289.3467712402344,295.386962890625,295.2758178710937,284.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000180528324563,2.3150896477641678e-10,0.0001805280917324,-0.0004281130095478,0.0,0.0,0.0,-0.0010203688871115,60.0,3.0930638313293457,-0.0,-2.8223443582220398e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,1.0654188372427598e-05,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,7.853527677070815e-06,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,8.286599950224627e-06,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,1.1219382940907964e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55584716796875,0.0,0.0,5.321771459421143e-05,286.6984558105469,294.1499938964844,294.9966735839844,289.3453674316406,295.3835144042969,295.27685546875,284.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001135410566348,1.4200773890138407e-10,0.0001135409111157,-0.000259799970081,0.0,0.0,0.0,-0.0006395421223714,60.0,2.2244255542755127,-0.0,-8.787225391770901e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,1.0654188372427598e-05,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,7.853527677070815e-06,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,8.286599950224627e-06,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,1.1219382940907964e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55584716796875,0.0,0.0,5.321771459421143e-05,286.6984558105469,294.1499938964844,294.9966735839844,289.3453674316406,295.3835144042969,295.27685546875,284.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001135410566348,1.4200773890138407e-10,0.0001135409111157,-0.000259799970081,0.0,0.0,0.0,-0.0006395421223714,60.0,2.2244255542755127,-0.0,-8.787225391770901e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
