time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132780,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.566650390625,0.0,0.0,5.69291842111852e-06,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670471191406,0.0,0.0,4.196424015390221e-06,299.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,4.427830390341114e-06,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55859375,0.0,0.0,5.994922503305133e-06,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55621337890625,0.0,0.0,2.843615038727876e-05,286.6990051269531,294.1499938964844,294.9599914550781,289.34393310546875,295.3825988769531,295.27740478515625,284.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.066224887035787e-05,7.587303701983572e-11,6.066217247280292e-05,-0.0001388093369314,0.0,0.0,0.0,-0.0003416929685045,60.0,1.665631890296936,-0.0,-2.50888615438427e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.566650390625,0.0,0.0,5.69291842111852e-06,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670471191406,0.0,0.0,4.196424015390221e-06,299.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,4.427830390341114e-06,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55859375,0.0,0.0,5.994922503305133e-06,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55621337890625,0.0,0.0,2.843615038727876e-05,286.6990051269531,294.1499938964844,294.9599914550781,289.34393310546875,295.3825988769531,295.27740478515625,284.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.066224887035787e-05,7.587303701983572e-11,6.066217247280292e-05,-0.0001388093369314,0.0,0.0,0.0,-0.0003416929685045,60.0,1.665631890296936,-0.0,-2.50888615438427e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,3.99472082790453e-06,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,2.944630978163332e-06,299.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,3.1070087516127387e-06,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,4.20663718614378e-06,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,1.9953648006776348e-05,286.6990661621094,294.1499938964844,294.9416809082031,289.3431701660156,295.3825378417969,295.2774353027344,284.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.256831380189397e-05,5.324173393828069e-11,4.2568262870190665e-05,-9.740515088196844e-05,0.0,0.0,0.0,-0.0002397748030489,60.0,1.475819110870361,-0.0,-1.2353326694913846e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,2.45960040956561e-06,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,1.813046765164472e-06,299.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,1.913024789246265e-06,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,2.5900801574607613e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,1.2285714547033422e-05,286.6990966796875,294.1499938964844,294.92333984375,289.3423767089844,295.38250732421875,295.2774658203125,284.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6215500838588923e-05,3.2787252080002105e-11,2.621546809677966e-05,-5.998281267238781e-05,0.0,0.0,0.0,-0.0001476633333368,60.0,1.2992701530456543,-0.0,-4.6831729466623167e-11,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,7.731011919531738e-07,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,5.698765335182543e-07,299.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,6.01301621827588e-07,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,8.141135481309902e-07,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,3.861644017888466e-06,286.6991271972656,294.1499938964844,294.8866577148437,289.3406982421875,295.3824768066406,295.2774658203125,284.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.238373993663117e-06,1.0303960809587842e-11,8.238363989221398e-06,-1.8851047570933588e-05,0.0,0.0,0.0,-4.6404311433434486e-05,60.0,1.0478534698486328,-0.0,-4.626832337401021e-12,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,7.731011919531738e-07,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,5.698765335182543e-07,299.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,6.01301621827588e-07,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,8.141135481309902e-07,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,3.861644017888466e-06,286.6991271972656,294.1499938964844,294.8866577148437,289.3406982421875,295.3824768066406,295.2774658203125,284.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.238373993663117e-06,1.0303960809587842e-11,8.238363989221398e-06,-1.8851047570933588e-05,0.0,0.0,0.0,-4.6404311433434486e-05,60.0,1.0478534698486328,-0.0,-4.626832337401021e-12,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,1.1004765099187352e-07,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,8.111948801570179e-08,299.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,8.559271691410687e-08,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,1.158855837957163e-07,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,5.496884796230006e-07,286.6991271972656,294.1499938964844,294.8500061035156,289.3388061523437,295.3824768066406,295.2774658203125,284.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1728848221537191e-06,1.4669208773035458e-12,1.1728833442248288e-06,-2.683673983483459e-06,0.0,0.0,0.0,-6.606496754102409e-06,60.0,0.8900500535964966,-0.0,-9.375029100472734e-14,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,1.1004765099187352e-07,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,8.111948801570179e-08,299.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,8.559271691410687e-08,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,1.158855837957163e-07,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,5.496884796230006e-07,286.6991271972656,294.1499938964844,294.8500061035156,289.3388061523437,295.3824768066406,295.2774658203125,284.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1728848221537191e-06,1.4669208773035458e-12,1.1728833442248288e-06,-2.683673983483459e-06,0.0,0.0,0.0,-6.606496754102409e-06,60.0,0.8900500535964966,-0.0,-9.375029100472734e-14,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,1.708981289816336e-10,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,1.2597424492444276e-10,299.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,1.3292092426731014e-10,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,1.7996412693399575e-10,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,8.53636883402231e-10,286.6991271972656,294.1499938964844,294.8148498535156,289.3385925292969,295.3824768066406,295.2774658203125,284.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8467133378052838e-09,2.305555072757478e-15,1.8467110063369319e-09,-4.2092964669393496e-09,0.0,0.0,0.0,-1.04046193882823e-08,60.0,0.7822645306587219,-0.0,-2.260922687027475e-19,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,1.708981289816336e-10,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,1.2597424492444276e-10,299.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,1.3292092426731014e-10,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,1.7996412693399575e-10,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,8.53636883402231e-10,286.6991271972656,294.1499938964844,294.8148498535156,289.3385925292969,295.3824768066406,295.2774658203125,284.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8467133378052838e-09,2.305555072757478e-15,1.8467110063369319e-09,-4.2092964669393496e-09,0.0,0.0,0.0,-1.04046193882823e-08,60.0,0.7822645306587219,-0.0,-2.260922687027475e-19,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,5.6539651432929716e-11,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,4.16771062106136e-11,299.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58551025390625,0.0,0.0,4.397533726052672e-11,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,5.953903342570399e-11,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,2.82415812957737e-10,286.69879150390625,294.1499938964844,294.7825927734375,289.3419494628906,295.3825988769531,295.2774353027344,284.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.103935135115535e-10,7.317300049741579e-16,6.103927918665875e-10,-1.392566173485931e-09,0.0,0.0,0.0,-3.434251993894577e-09,60.0,0.7144832611083984,-0.0,-2.474670099343784e-20,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,5.6539651432929716e-11,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,4.16771062106136e-11,299.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58551025390625,0.0,0.0,4.397533726052672e-11,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,5.953903342570399e-11,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,2.82415812957737e-10,286.69879150390625,294.1499938964844,294.7825927734375,289.3419494628906,295.3825988769531,295.2774353027344,284.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.103935135115535e-10,7.317300049741579e-16,6.103927918665875e-10,-1.392566173485931e-09,0.0,0.0,0.0,-3.434251993894577e-09,60.0,0.7144832611083984,-0.0,-2.474670099343784e-20,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56646728515625,0.0,0.0,3.1467769362469866e-11,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,2.319585495902388e-11,299.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,2.4474961987652755e-11,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55841064453125,0.0,0.0,3.3137107641190156e-11,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560302734375,0.0,0.0,1.5718164270150936e-10,286.6987609863281,294.1499938964844,294.7674865722656,289.3448791503906,295.38262939453125,295.2774353027344,284.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4769748191720835e-10,4.3403934921934755e-16,3.4769703782799845e-10,-7.88064835610669e-10,0.0,0.0,0.0,-1.949956640601158e-09,60.0,0.6851091384887695,-0.0,-7.665544128839995e-21,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56646728515625,0.0,0.0,1.714097960792138e-11,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,1.2635141197203659e-11,299.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,1.3331889411882791e-11,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55841064453125,0.0,0.0,1.8050293898452807e-11,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,8.561926861938574e-11,286.69873046875,294.1499938964844,294.7530212402344,289.3486022949219,295.38262939453125,295.2774353027344,284.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.91539575866706e-10,2.3920557184574224e-16,1.9153933994431327e-10,-4.3200182320290976e-10,0.0,0.0,0.0,-1.076841726899147e-09,60.0,0.6575784087181091,-0.0,-2.2744813243340842e-21,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664367675781,0.0,0.0,8.186736878690315e-12,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,6.0346940118638495e-12,299.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,6.367469485707433e-12,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,8.621036176603702e-12,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,4.089278568542021e-11,286.6986999511719,294.1499938964844,294.73651123046875,289.3541259765625,295.3826599121094,295.2774353027344,284.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-9.257834082676551e-11,8.432594816487313e-17,9.257825756003868e-11,-2.0834491076815448e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.6266660094261169,-0.0,-5.188386893688101e-22,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664367675781,0.0,0.0,4.860875157247646e-12,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,3.5830995288865797e-12,299.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,3.780684966481207e-12,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,5.1187400672281225e-12,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,2.4280091825978897e-11,286.6986999511719,294.1499938964844,294.7259826660156,289.3583984375,295.3826599121094,295.2774353027344,284.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.3469294963859326e-11,6.855590860522728e-17,5.346922557492029e-11,-1.2143097638528388e-10,0.0,0.0,0.0,-2.9103830456733704e-10,60.0,0.6060621738433838,-0.0,-1.829110576354828e-22,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,2.71188227429775e-08,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,1.999011267628248e-08,299.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853576660156,0.0,0.0,2.109244157111334e-08,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,2.8557451514643617e-08,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,1.3545863453146012e-07,286.6985778808594,294.1499938964844,294.70123291015625,289.3711242675781,295.3826904296875,295.2774353027344,284.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.889646850690042e-07,3.614242694190141e-13,2.889643155867816e-07,-6.612211223000486e-07,0.0,0.0,0.0,-1.6276462702080607e-06,60.0,0.5613489747047424,-0.0,-5.693151113435541e-15,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,2.71188227429775e-08,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,1.999011267628248e-08,299.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853576660156,0.0,0.0,2.109244157111334e-08,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,2.8557451514643617e-08,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,1.3545863453146012e-07,286.6985778808594,294.1499938964844,294.70123291015625,289.3711242675781,295.3826904296875,295.2774353027344,284.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.889646850690042e-07,3.614242694190141e-13,2.889643155867816e-07,-6.612211223000486e-07,0.0,0.0,0.0,-1.6276462702080607e-06,60.0,0.5613489747047424,-0.0,-5.693151113435541e-15,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,2.888531582811993e-07,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,2.1292248675308659e-07,299.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853576660156,0.0,0.0,2.246638217684449e-07,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,3.04176552390345e-07,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,1.4428227359530863e-06,286.6985778808594,294.1499938964844,294.6785583496094,289.3865661621094,295.3826904296875,295.2774353027344,284.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.078386725974269e-06,3.850158906970602e-12,3.0783828606217867e-06,-7.043772257020464e-06,0.0,0.0,0.0,-1.7339581972919405e-05,60.0,0.5324703454971313,-0.0,-6.459000001513004e-13,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,2.888531582811993e-07,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,2.1292248675308659e-07,299.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853576660156,0.0,0.0,2.246638217684449e-07,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,3.04176552390345e-07,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,1.4428227359530863e-06,286.6985778808594,294.1499938964844,294.6785583496094,289.3865661621094,295.3826904296875,295.2774353027344,284.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.078386725974269e-06,3.850158906970602e-12,3.0783828606217867e-06,-7.043772257020464e-06,0.0,0.0,0.0,-1.7339581972919405e-05,60.0,0.5324703454971313,-0.0,-6.459000001513004e-13,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,2.0353691070340574e-06,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,1.500332814430294e-06,299.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,1.5830667052796343e-06,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,2.143343635907513e-06,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,1.0166677384404466e-05,286.6990051269531,294.1499938964844,294.6578369140625,289.4045715332031,295.3820495605469,295.27764892578125,284.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.168758692278061e-05,2.7125870993849333e-11,2.168756145692896e-05,-4.962675666320138e-05,0.0,0.0,0.0,-0.0001221600687131,60.0,0.5871477127075195,-0.0,-3.2069888411534464e-11,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,2.0353691070340574e-06,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,1.500332814430294e-06,299.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,1.5830667052796343e-06,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,2.143343635907513e-06,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,1.0166677384404466e-05,286.6990051269531,294.1499938964844,294.6578369140625,289.4045715332031,295.3820495605469,295.27764892578125,284.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.168758692278061e-05,2.7125870993849333e-11,2.168756145692896e-05,-4.962675666320138e-05,0.0,0.0,0.0,-0.0001221600687131,60.0,0.5871477127075195,-0.0,-3.2069888411534464e-11,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,2.9306877422641264e-06,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,2.160299573006341e-06,299.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,2.279426553286612e-06,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,3.086158358200919e-06,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564880371094,0.0,0.0,1.4638798347732518e-05,286.6993103027344,294.1499938964844,294.6481018066406,289.4144287109375,295.3815612792969,295.2778015136719,284.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.122769339825027e-05,3.905815254556799e-11,3.122765338048339e-05,-7.145685231080279e-05,0.0,0.0,0.0,-0.0001758967409841,60.0,0.6262067556381226,-0.0,-6.648905731543309e-11,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,4.423609880177537e-06,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,3.260778157709865e-06,299.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58612060546875,0.0,0.0,3.4405895803502062e-06,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589904785156,0.0,0.0,4.65827861262369e-06,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,2.209595004387665e-05,286.6994934082031,294.1499938964844,294.6387939453125,289.4248962402344,295.3813171386719,295.27789306640625,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.714008173323237e-05,5.895942761791062e-11,4.714002352557145e-05,-0.0001078653440345,0.0,0.0,0.0,-0.0002655260032042,60.0,0.676498293876648,-0.0,-1.5148328424974267e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,9.05908291315427e-06,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,6.677727014903212e-06,299.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,7.045961410767632e-06,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,9.539659004076384e-06,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,4.525015538092703e-05,286.7007751464844,294.1499938964844,294.6212463378906,289.4473571777344,295.3790588378906,295.2784118652344,284.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.652816515881568e-05,1.2073292365855082e-10,9.652804146753624e-05,-0.0002208809019066,0.0,0.0,0.0,-0.0005437158397398,60.0,0.9010336399078368,-0.0,-6.35300922979809e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,9.05908291315427e-06,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,6.677727014903212e-06,299.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,7.045961410767632e-06,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,9.539659004076384e-06,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,4.525015538092703e-05,286.7007751464844,294.1499938964844,294.6212463378906,289.4473571777344,295.3790588378906,295.2784118652344,284.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.652816515881568e-05,1.2073292365855082e-10,9.652804146753624e-05,-0.0002208809019066,0.0,0.0,0.0,-0.0005437158397398,60.0,0.9010336399078368,-0.0,-6.35300922979809e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712890625,0.0,0.0,1.5551910109934397e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,1.1463788723631296e-05,299.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,1.2095944839529691e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,1.6376925486838445e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,7.768186333123595e-05,286.703125,294.1499938964844,294.60504150390625,289.4717712402344,295.3734130859375,295.2783508300781,284.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001657124230405,2.0726523275449438e-10,0.0001657122193137,-0.0003791916533373,0.0,0.0,0.0,-0.0009334112983196,60.0,1.2768300771713257,-0.0,-1.8723131933739982e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712890625,0.0,0.0,1.5551910109934397e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,1.1463788723631296e-05,299.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,1.2095944839529691e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,1.6376925486838445e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,7.768186333123595e-05,286.703125,294.1499938964844,294.60504150390625,289.4717712402344,295.3734130859375,295.2783508300781,284.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001657124230405,2.0726523275449438e-10,0.0001657122193137,-0.0003791916533373,0.0,0.0,0.0,-0.0009334112983196,60.0,1.2768300771713257,-0.0,-1.8723131933739982e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,2.460562973283232e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57623291015625,0.0,0.0,1.813756171031855e-05,299.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,1.913773303385824e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,2.591093652881682e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,0.0001229052431881,286.7034606933594,294.1499938964844,294.58990478515625,289.4979248046875,295.3647766113281,295.2746887207031,284.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002621845633257,3.2792785154001075e-10,0.0002621842431835,-0.0005999436834827,0.0,0.0,0.0,-0.0014768121764063,60.0,1.8489516973495483,-0.0,-4.686836252432158e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,2.460562973283232e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57623291015625,0.0,0.0,1.813756171031855e-05,299.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,1.913773303385824e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,2.591093652881682e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,0.0001229052431881,286.7034606933594,294.1499938964844,294.58990478515625,289.4979248046875,295.3647766113281,295.2746887207031,284.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002621845633257,3.2792785154001075e-10,0.0002621842431835,-0.0005999436834827,0.0,0.0,0.0,-0.0014768121764063,60.0,1.8489516973495483,-0.0,-4.686836252432158e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,3.722095789271407e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,2.7436706659500487e-05,299.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,2.8949667466804385e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,3.9195496356114745e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693664550781,0.0,0.0,0.0001859188923845,286.7015075683594,294.1499938964844,294.5757141113281,289.5256042480469,295.35546875,295.2709655761719,284.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003526541986502,4.5203418785888516e-10,0.0003526537329889,-0.0008357518236152,0.0,0.0,0.0,-0.0019931201823055,60.0,2.3454508781433105,-0.0,-1.0724716226206963e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,3.722095789271407e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,2.7436706659500487e-05,299.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,2.8949667466804385e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,3.9195496356114745e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693664550781,0.0,0.0,0.0001859188923845,286.7015075683594,294.1499938964844,294.5757141113281,289.5256042480469,295.35546875,295.2709655761719,284.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003526541986502,4.5203418785888516e-10,0.0003526537329889,-0.0008357518236152,0.0,0.0,0.0,-0.0019931201823055,60.0,2.3454508781433105,-0.0,-1.0724716226206963e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57763671875,0.0,0.0,4.229653131915256e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780639648437,0.0,0.0,3.117806772934273e-05,299.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59722900390625,0.0,0.0,3.28973401337862e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,4.454032387002371e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0002112714282702,286.6964416503906,294.1499938964844,294.56890869140625,289.5399780273437,295.3506774902344,295.2673645019531,284.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004751067317556,5.881571341070924e-10,0.0004751061205752,-0.0010711686918511,0.0,0.0,0.0,-0.0026724166236817,60.0,2.879019498825073,-0.0,-1.3849053459580318e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,8.839308975439053e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58502197265625,0.0,0.0,6.515725090139313e-06,299.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043701171875,0.0,0.0,6.875025974295568e-06,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,9.30822625377914e-06,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,4.415240982780233e-05,286.7079162597656,294.1499938964844,294.5622253417969,289.5546264648437,295.3202819824219,295.2230224609375,284.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008556672255508,8.804991735722463e-10,0.0008556662942282,-0.0014591796789318,0.0,0.0,0.0,-0.004703405778855,60.0,3.4524402618408203,-0.0,-6.048491152377267e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69256591796875,0.0,0.0,9.003939339891076e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,6.637079786742106e-05,299.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71697998046875,0.0,0.0,7.003072096267715e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,9.481590677751228e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,0.0004497476911637,286.8577575683594,294.1499938964844,294.5533752441406,289.5750427246094,295.1334228515625,295.0841979980469,284.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008703679777681,1.0296494767914055e-09,0.0008703669300302,-0.0018365961732342,0.0,0.0,0.0,-0.0048794695176184,60.0,6.403805732727051,-0.0,-6.275882213913064e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,9.008047345560044e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,6.640108040301129e-05,299.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,7.006266969256103e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802673339844,0.0,0.0,9.48591623455286e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,0.0004499529313761,286.85400390625,294.1499938964844,294.5492553710937,289.5848083496094,295.1305236816406,295.0809631347656,284.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009445389732718,1.154656148472099e-09,0.0009445378091186,-0.0020910687744617,0.0,0.0,0.0,-0.0053088935092091,60.0,6.328501224517822,-0.0,-6.281607056735083e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,9.034965478349476e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,6.659950304310769e-05,299.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,7.027202809695154e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,9.514261910226196e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.0004512977029662,286.8500671386719,294.1499938964844,294.53662109375,289.61590576171875,295.1212463378906,295.0643310546875,284.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009434752864763,1.4860049857290392e-09,0.0009434738312847,-0.0029632460791617,0.0,0.0,0.0,-0.005453567020595,60.0,6.792359352111816,-0.0,-6.319194767456794e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,9.034965478349476e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,6.659950304310769e-05,299.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,7.027202809695154e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,9.514261910226196e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.0004512977029662,286.8500671386719,294.1499938964844,294.53662109375,289.61590576171875,295.1212463378906,295.0643310546875,284.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009434752864763,1.4860049857290392e-09,0.0009434738312847,-0.0029632460791617,0.0,0.0,0.0,-0.005453567020595,60.0,6.792359352111816,-0.0,-6.319194767456794e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
