time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135060,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,9.073263936443254e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752319335937,0.0,0.0,6.688181747449562e-05,299.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,7.056991307763383e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,9.554592543281616e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620178222656,0.0,0.0,0.0004532109305728,286.8254089355469,294.1499938964844,294.5240783691406,289.64776611328125,295.1112365722656,295.0395202636719,284.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007931533036753,1.8084533870421637e-09,0.0007931514992378,-0.0039612730033695,0.0,0.0,0.0,-0.0048439535312354,60.0,6.408023834228516,-0.0,-6.372873428972525e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,9.073263936443254e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752319335937,0.0,0.0,6.688181747449562e-05,299.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,7.056991307763383e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,9.554592543281616e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620178222656,0.0,0.0,0.0004532109305728,286.8254089355469,294.1499938964844,294.5240783691406,289.64776611328125,295.1112365722656,295.0395202636719,284.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007931533036753,1.8084533870421637e-09,0.0007931514992378,-0.0039612730033695,0.0,0.0,0.0,-0.0048439535312354,60.0,6.408023834228516,-0.0,-6.372873428972525e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67156982421875,0.0,0.0,9.121706534642726e-05,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67242431640625,0.0,0.0,6.723890692228451e-05,299.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.094668399076909e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,9.605605009710416e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,0.0004556308849714,286.8180236816406,294.1499938964844,294.511474609375,289.6801147460937,295.1001892089844,295.0054016113281,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004923099186271,2.105429830479011e-09,0.0004923078231513,-0.0050428407266736,0.0,0.0,0.0,-0.0034662205725908,60.0,6.015209674835205,-0.0,-6.441096189746531e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67156982421875,0.0,0.0,9.121706534642726e-05,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67242431640625,0.0,0.0,6.723890692228451e-05,299.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.094668399076909e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,9.605605009710416e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,0.0004556308849714,286.8180236816406,294.1499938964844,294.511474609375,289.6801147460937,295.1001892089844,295.0054016113281,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004923099186271,2.105429830479011e-09,0.0004923078231513,-0.0050428407266736,0.0,0.0,0.0,-0.0034662205725908,60.0,6.015209674835205,-0.0,-6.441096189746531e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,9.140625479631126e-05,298.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64703369140625,0.0,0.0,6.737836520187557e-05,299.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692810058594,0.0,0.0,7.109383295755833e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6364440917969,0.0,0.0,9.62552658165805e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,0.0004565759154502,286.7807312011719,294.1499938964844,294.50506591796875,289.6964416503906,295.0924987792969,294.984619140625,284.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003011248190887,2.1475994316233482e-09,0.0003011226654052,-0.0053448784165084,0.0,0.0,0.0,-0.0025243293493986,60.0,6.972294330596924,-0.0,-6.467838886692334e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,9.158129250863568e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,6.750738975824788e-05,299.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,7.122997340047732e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210021972656,0.0,0.0,9.643959492677824e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.618896484375,0.0,0.0,0.0004574503109324,286.7560729980469,294.1499938964844,294.4985656738281,289.7128295898437,295.08251953125,294.95977783203125,284.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001337634748779,2.1961523710700703e-09,0.0001337612775387,-0.005639873445034,0.0,0.0,0.0,-0.0017050812020897,60.0,7.279896259307861,-0.0,-6.49263043328574e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,9.103761112783104e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,6.710663001285866e-05,299.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,7.080710929585621e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,9.586707164999098e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,0.0004547348362393,286.7418518066406,294.1499938964844,294.4851989746094,289.7456359863281,295.0564270019531,294.90283203125,284.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018550447421148,3.2485818479699446e-09,0.0018550415989011,-0.0066853868775069,0.0,0.0,0.0,-0.0108338641002774,60.0,7.226963996887207,-0.0,-6.415763920131212e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,9.103761112783104e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,6.710663001285866e-05,299.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,7.080710929585621e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,9.586707164999098e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,0.0004547348362393,286.7418518066406,294.1499938964844,294.4851989746094,289.7456359863281,295.0564270019531,294.90283203125,284.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018550447421148,3.2485818479699446e-09,0.0018550415989011,-0.0066853868775069,0.0,0.0,0.0,-0.0108338641002774,60.0,7.226963996887207,-0.0,-6.415763920131212e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,9.060843876795845e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,6.679028592770919e-05,299.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700988769531,0.0,0.0,7.04733029124327e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140686035156,0.0,0.0,9.541512554278596e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126342773437,0.0,0.0,0.0004525917465798,287.3096618652344,294.1499938964844,294.4711608886719,289.77838134765625,293.70428466796875,294.07720947265625,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0043171024881303,5.184493723220385e-09,0.0043170973658561,-0.0093125896528363,0.0,0.0,0.0,-0.0240902993828058,60.0,39.37187576293945,-0.0,-6.355387682788205e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,9.060843876795845e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,6.679028592770919e-05,299.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700988769531,0.0,0.0,7.04733029124327e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140686035156,0.0,0.0,9.541512554278596e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126342773437,0.0,0.0,0.0004525917465798,287.3096618652344,294.1499938964844,294.4711608886719,289.77838134765625,293.70428466796875,294.07720947265625,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0043171024881303,5.184493723220385e-09,0.0043170973658561,-0.0093125896528363,0.0,0.0,0.0,-0.0240902993828058,60.0,39.37187576293945,-0.0,-6.355387682788205e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16473388671875,0.0,0.0,9.144657815340906e-05,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16766357421875,0.0,0.0,6.740810931660235e-05,299.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,7.112519233487546e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14581298828125,0.0,0.0,9.629772830521688e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,0.000456778681837,287.489990234375,294.1499938964844,294.45623779296875,289.810791015625,293.5340270996094,293.864501953125,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403907556086,3.0375393311743437e-09,0.0011403877288103,-0.0068451976403594,0.0,0.0,0.0,-0.0071458537131547,60.0,15.29568862915039,-0.0,-6.47349054361257e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16473388671875,0.0,0.0,9.144657815340906e-05,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16766357421875,0.0,0.0,6.740810931660235e-05,299.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,7.112519233487546e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14581298828125,0.0,0.0,9.629772830521688e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,0.000456778681837,287.489990234375,294.1499938964844,294.45623779296875,289.810791015625,293.5340270996094,293.864501953125,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403907556086,3.0375393311743437e-09,0.0011403877288103,-0.0068451976403594,0.0,0.0,0.0,-0.0071458537131547,60.0,15.29568862915039,-0.0,-6.47349054361257e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557922363281,0.0,0.0,9.155124280368908e-05,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,6.748526357114315e-05,299.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000427246094,0.0,0.0,7.120659574866295e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,9.640794451115652e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,0.0004573016776703,287.4716491699219,294.1499938964844,294.4402770996094,289.8427429199219,293.5606994628906,293.89520263671875,284.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975301139988,3.0013933560724126e-09,0.0009752981131896,-0.0069152540527284,0.0,0.0,0.0,-0.0062996428459882,60.0,9.194697380065918,-0.0,-6.488308912366847e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557922363281,0.0,0.0,9.155124280368908e-05,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,6.748526357114315e-05,299.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000427246094,0.0,0.0,7.120659574866295e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,9.640794451115652e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,0.0004573016776703,287.4716491699219,294.1499938964844,294.4402770996094,289.8427429199219,293.5606994628906,293.89520263671875,284.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975301139988,3.0013933560724126e-09,0.0009752981131896,-0.0069152540527284,0.0,0.0,0.0,-0.0062996428459882,60.0,9.194697380065918,-0.0,-6.488308912366847e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,9.158776811091228e-05,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541442871094,0.0,0.0,6.751219189027324e-05,299.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,7.123500108718872e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1326904296875,0.0,0.0,9.644641249906272e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,0.0004574842459987,287.4624328613281,294.1499938964844,294.4317932128906,289.8584289550781,293.5682678222656,293.923095703125,284.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759105159901,3.0470881373645398e-09,0.0009759074891917,-0.0070347683504223,0.0,0.0,0.0,-0.0063233948312699,60.0,8.628823280334473,-0.0,-6.493483084568652e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466979980469,0.0,0.0,9.16425124160014e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495361328125,0.0,0.0,6.75525443512015e-05,299.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903991699219,0.0,0.0,7.127757999114692e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282043457031,0.0,0.0,9.650405991123988e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12701416015625,0.0,0.0,0.0004577577929012,287.4532165527344,294.1499938964844,294.4230041503906,289.8739624023437,293.57568359375,293.9496765136719,284.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764910209923,3.115256497210339e-09,0.0009764879359863,-0.0072133908979594,0.0,0.0,0.0,-0.0063571762293577,60.0,8.371236801147461,-0.0,-6.501243632328625e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396484375,0.0,0.0,9.176292223855852e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424865722656,0.0,0.0,6.764130375813693e-05,299.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829528808594,0.0,0.0,7.137122884159908e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.121337890625,0.0,0.0,9.663085074862464e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201477050781,0.0,0.0,0.0004583593690767,287.4391784667969,294.1499938964844,294.408935546875,289.8970642089844,293.586669921875,293.9880676269531,284.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777733357623,3.2652187620385563e-09,0.0009777700761333,-0.0076063303276896,0.0,0.0,0.0,-0.0064315181225538,60.0,8.207985877990723,-0.0,-6.518332185123654e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,9.180996858049184e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402282714844,0.0,0.0,6.767598097212613e-05,299.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806030273437,0.0,0.0,7.14078196324408e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191711425781,0.0,0.0,9.668039274401964e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11798095703125,0.0,0.0,0.0004585943825077,287.4347229003906,294.1499938964844,294.404296875,289.9042358398437,293.5901184082031,293.9999084472656,284.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782745037227,3.3238150010106438e-09,0.0009782711276784,-0.0077598658390343,0.0,0.0,0.0,-0.0064605670049786,60.0,8.179235458374023,-0.0,-6.525015550096215e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279602050781,0.0,0.0,9.20291931834072e-05,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307373046875,0.0,0.0,6.783757999073714e-05,299.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,7.157832442317158e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10992431640625,0.0,0.0,9.691124432720244e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,0.0004596896178554,287.4161376953125,294.1499938964844,294.3838806152344,289.93341064453125,293.6038818359375,294.0458374023437,284.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806094458326,3.596878350720088e-09,0.0009806058369576,-0.008475350216031,0.0,0.0,0.0,-0.0065959352068603,60.0,8.151251792907715,-0.0,-6.556205534025139e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279602050781,0.0,0.0,9.20291931834072e-05,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307373046875,0.0,0.0,6.783757999073714e-05,299.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,7.157832442317158e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10992431640625,0.0,0.0,9.691124432720244e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,0.0004596896178554,287.4161376953125,294.1499938964844,294.3838806152344,289.93341064453125,293.6038818359375,294.0458374023437,284.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806094458326,3.596878350720088e-09,0.0009806058369576,-0.008475350216031,0.0,0.0,0.0,-0.0065959352068603,60.0,8.151251792907715,-0.0,-6.556205534025139e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183166503906,0.0,0.0,9.226801194017752e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210632324219,0.0,0.0,6.801362906116992e-05,299.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,7.176407962106168e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004943847656,0.0,0.0,9.716273052617908e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993347167969,0.0,0.0,0.000460882729385,287.3974609375,294.1499938964844,294.36163330078125,289.96124267578125,293.6169738769531,294.0852355957031,284.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831545175984,3.8943621660791905e-09,0.0009831506758928,-0.0092548048123717,0.0,0.0,0.0,-0.0067434157244861,60.0,8.163991928100586,-0.0,-6.590268952777478e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183166503906,0.0,0.0,9.226801194017752e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210632324219,0.0,0.0,6.801362906116992e-05,299.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,7.176407962106168e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004943847656,0.0,0.0,9.716273052617908e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993347167969,0.0,0.0,0.000460882729385,287.3974609375,294.1499938964844,294.36163330078125,289.96124267578125,293.6169738769531,294.0852355957031,284.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831545175984,3.8943621660791905e-09,0.0009831506758928,-0.0092548048123717,0.0,0.0,0.0,-0.0067434157244861,60.0,8.163991928100586,-0.0,-6.590268952777478e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084899902344,0.0,0.0,9.246505214832724e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112060546875,0.0,0.0,6.815887900302187e-05,299.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501159667969,0.0,0.0,7.191733311628923e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09088134765625,0.0,0.0,9.737022628542036e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897521972656,0.0,0.0,0.0004618671373464,287.3786926269531,294.1499938964844,294.3373107910156,289.98748779296875,293.6293029785156,294.1197814941406,284.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985252787359,4.139791620616506e-09,0.0009852487128227,-0.0098978579044342,0.0,0.0,0.0,-0.00686508230865,60.0,8.189029693603516,-0.0,-6.618439130079423e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084899902344,0.0,0.0,9.246505214832724e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112060546875,0.0,0.0,6.815887900302187e-05,299.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501159667969,0.0,0.0,7.191733311628923e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09088134765625,0.0,0.0,9.737022628542036e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897521972656,0.0,0.0,0.0004618671373464,287.3786926269531,294.1499938964844,294.3373107910156,289.98748779296875,293.6293029785156,294.1197814941406,284.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985252787359,4.139791620616506e-09,0.0009852487128227,-0.0098978579044342,0.0,0.0,0.0,-0.00686508230865,60.0,8.189029693603516,-0.0,-6.618439130079423e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1035461425781,0.0,0.0,9.2549787950702e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10626220703125,0.0,0.0,6.822133582318202e-05,299.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449279785156,0.0,0.0,7.19832387403585e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860595703125,0.0,0.0,9.74594586296007e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848999023437,0.0,0.0,0.0004622904816642,287.3692932128906,294.1499938964844,294.3243408203125,289.9999694824219,293.63531494140625,294.1324768066406,284.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861560538411,4.245331197694213e-09,0.0009861517464742,-0.0101743787527084,0.0,0.0,0.0,-0.0069174063391983,60.0,8.202305793762207,-0.0,-6.630570936749791e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985412597656,0.0,0.0,9.26032371353358e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012268066406,0.0,0.0,6.826074240962043e-05,299.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396789550781,0.0,0.0,7.202480628620833e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0811767578125,0.0,0.0,9.751574543770404e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800170898437,0.0,0.0,0.0004625575675163,287.3598937988281,294.1499938964844,294.31072998046875,290.0119934082031,293.6410522460937,294.1424865722656,284.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867243934422,4.31189306482338e-09,0.00098671996966,-0.0103487754240632,0.0,0.0,0.0,-0.0069503989070653,60.0,8.215171813964844,-0.0,-6.638227745270342e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884704589844,0.0,0.0,9.26402790355496e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09112548828125,0.0,0.0,6.828804180258885e-05,299.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,7.205361180240288e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712890625,0.0,0.0,9.755474457051604e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701599121094,0.0,0.0,0.0004627427551895,287.3410949707031,294.1499938964844,294.2817077636719,290.03448486328125,293.6517944335937,294.1576232910156,284.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871231159195,4.357973093505052e-09,0.0009871188085526,-0.0104695027694106,0.0,0.0,0.0,-0.0069732666015625,60.0,8.23704719543457,-0.0,-6.64353052570732e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884704589844,0.0,0.0,9.26402790355496e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09112548828125,0.0,0.0,6.828804180258885e-05,299.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,7.205361180240288e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712890625,0.0,0.0,9.755474457051604e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701599121094,0.0,0.0,0.0004627427551895,287.3410949707031,294.1499938964844,294.2817077636719,290.03448486328125,293.6517944335937,294.1576232910156,284.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871231159195,4.357973093505052e-09,0.0009871188085526,-0.0104695027694106,0.0,0.0,0.0,-0.0069732666015625,60.0,8.23704719543457,-0.0,-6.64353052570732e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,9.259326907340436e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,6.825339369243011e-05,299.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183776855469,0.0,0.0,7.201705011539161e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.061279296875,0.0,0.0,9.750523895490916e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,0.0004625081201083,287.32232666015625,294.1499938964844,294.25,290.0548095703125,293.6615295410156,294.1649780273437,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866250911727,4.299339995128548e-09,0.0009866207838058,-0.01031587831676,0.0,0.0,0.0,-0.0069442163221538,60.0,8.253557205200195,-0.0,-6.636782501345806e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,9.259326907340436e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,6.825339369243011e-05,299.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183776855469,0.0,0.0,7.201705011539161e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.061279296875,0.0,0.0,9.750523895490916e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,0.0004625081201083,287.32232666015625,294.1499938964844,294.25,290.0548095703125,293.6615295410156,294.1649780273437,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866250911727,4.299339995128548e-09,0.0009866207838058,-0.01031587831676,0.0,0.0,0.0,-0.0069442163221538,60.0,8.253557205200195,-0.0,-6.636782501345806e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,9.247354319086298e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.070556640625,0.0,0.0,6.816515087848529e-05,299.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10760498046875,0.0,0.0,7.192393240984529e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512084960937,0.0,0.0,9.73791684373282e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,0.0004619102692231,287.3035888671875,294.1499938964844,294.2109375,290.0738525390625,293.6702575683594,294.1653747558594,284.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853496449068,4.150110033407373e-09,0.0009853454539552,-0.0099248848855495,0.0,0.0,0.0,-0.0068702404387295,60.0,8.265164375305176,-0.0,-6.619623604819935e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,9.247354319086298e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.070556640625,0.0,0.0,6.816515087848529e-05,299.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10760498046875,0.0,0.0,7.192393240984529e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512084960937,0.0,0.0,9.73791684373282e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,0.0004619102692231,287.3035888671875,294.1499938964844,294.2109375,290.0738525390625,293.6702575683594,294.1653747558594,284.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853496449068,4.150110033407373e-09,0.0009853454539552,-0.0099248848855495,0.0,0.0,0.0,-0.0068702404387295,60.0,8.265164375305176,-0.0,-6.619623604819935e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576171875,0.0,0.0,9.229737042915076e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,6.803528231102973e-05,299.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0968017578125,0.0,0.0,7.178690430009738e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,9.719363879412413e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399780273437,0.0,0.0,0.0004610304313246,287.284912109375,294.1499938964844,294.1605224609375,290.0926513671875,293.6778564453125,294.1591186523437,284.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834708180278,3.9305407817380456e-09,0.0009834668599069,-0.0093495901674032,0.0,0.0,0.0,-0.006761385127902,60.0,8.272583961486816,-0.0,-6.594417101268847e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576171875,0.0,0.0,9.229737042915076e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,6.803528231102973e-05,299.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0968017578125,0.0,0.0,7.178690430009738e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,9.719363879412413e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399780273437,0.0,0.0,0.0004610304313246,287.284912109375,294.1499938964844,294.1605224609375,290.0926513671875,293.6778564453125,294.1591186523437,284.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834708180278,3.9305407817380456e-09,0.0009834668599069,-0.0093495901674032,0.0,0.0,0.0,-0.006761385127902,60.0,8.272583961486816,-0.0,-6.594417101268847e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0524597167969,0.0,0.0,9.220055653713644e-05,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05499267578125,0.0,0.0,6.796392699470744e-05,299.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09136962890625,0.0,0.0,7.17116126907058e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359802246094,0.0,0.0,9.70916953519918e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,0.000460546958493,287.2755432128906,294.1499938964844,294.1312866210937,290.1018371582031,293.6817321777344,294.1550598144531,284.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824387961998,3.8098915133844e-09,0.0009824349544942,-0.0090334732085466,0.0,0.0,0.0,-0.0067015727981925,60.0,8.276093482971191,-0.0,-6.580587097460011e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472412109375,0.0,0.0,9.208399569615722e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,6.787800521124154e-05,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859375,0.0,0.0,7.162094698287547e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308837890625,0.0,0.0,9.696894994704051e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298156738281,0.0,0.0,0.0004599647945724,287.2662353515625,294.1499938964844,294.0995178222656,290.11090087890625,293.6851501464844,294.1482238769531,284.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811898926272,3.6646277123963955e-09,0.000981186167337,-0.008652864024043,0.0,0.0,0.0,-0.0066295261494815,60.0,8.277335166931152,-0.0,-6.563955423644074e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384826660156,0.0,0.0,9.188705735141411e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409851074219,0.0,0.0,6.773283530492336e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767822265625,0.0,0.0,7.146777352318168e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.02227783203125,0.0,0.0,9.676156332716346e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.021240234375,0.0,0.0,0.0004589812015183,287.2506103515625,294.1499938964844,294.04071044921875,290.12567138671875,293.69024658203125,294.1343078613281,284.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790941840037,3.419203364884993e-09,0.0009790908079594,-0.0080098006874322,0.0,0.0,0.0,-0.0065078749321401,60.0,8.278656005859375,-0.0,-6.53590248589353e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03680419921875,0.0,0.0,9.185726230498405e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.039306640625,0.0,0.0,6.771087646484375e-05,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,7.14445995981805e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206298828125,0.0,0.0,9.67301893979311e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01959228515625,0.0,0.0,0.000458832422737,287.2476501464844,294.1499938964844,294.0287780761719,290.12841796875,293.6907043457031,294.13067626953125,284.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787764865905,3.382077284896922e-09,0.0009787731105461,-0.0079125231131911,0.0,0.0,0.0,-0.0064894687384366,60.0,8.27889347076416,-0.0,-6.531664098474721e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,9.1651949333027e-05,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287475585937,0.0,0.0,6.755952927051112e-05,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0640563964844,0.0,0.0,7.12849068804644e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01031494140625,0.0,0.0,9.651397704146802e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00927734375,0.0,0.0,0.0004578070074785,287.2291259765625,294.1499938964844,293.9491271972656,290.1449279785156,293.6948547363281,294.1156921386719,284.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976586015895,3.126202630099328e-09,0.0009765828726813,-0.0072420709766447,0.0,0.0,0.0,-0.006362609565258,60.0,8.279584884643555,-0.0,-6.502489924287147e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
