time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137400,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,9.1651949333027e-05,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287475585937,0.0,0.0,6.755952927051112e-05,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0640563964844,0.0,0.0,7.12849068804644e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01031494140625,0.0,0.0,9.651397704146802e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00927734375,0.0,0.0,0.0004578070074785,287.2291259765625,294.1499938964844,293.9491271972656,290.1449279785156,293.6948547363281,294.1156921386719,284.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976586015895,3.126202630099328e-09,0.0009765828726813,-0.0072420709766447,0.0,0.0,0.0,-0.006362609565258,60.0,8.279584884643555,-0.0,-6.502489924287147e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157165527344,0.0,0.0,9.151035192189738e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181579589844,0.0,0.0,6.745516293449327e-05,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05303955078125,0.0,0.0,7.117477798601612e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999389648437,0.0,0.0,9.636487084208056e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989013671875,0.0,0.0,0.0004570999008137,287.210693359375,294.1499938964844,293.8613586425781,290.16021728515625,293.6969909667969,294.0903015136719,284.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750762837938,2.949731570112135e-09,0.0009750733734108,-0.0067796683870255,0.0,0.0,0.0,-0.0062751225195825,60.0,8.28246021270752,-0.0,-6.482407854946359e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157165527344,0.0,0.0,9.151035192189738e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181579589844,0.0,0.0,6.745516293449327e-05,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05303955078125,0.0,0.0,7.117477798601612e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999389648437,0.0,0.0,9.636487084208056e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989013671875,0.0,0.0,0.0004570999008137,287.210693359375,294.1499938964844,293.8613586425781,290.16021728515625,293.6969909667969,294.0903015136719,284.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750762837938,2.949731570112135e-09,0.0009750733734108,-0.0067796683870255,0.0,0.0,0.0,-0.0062751225195825,60.0,8.28246021270752,-0.0,-6.482407854946359e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050964355469,0.0,0.0,9.140739712165669e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00750732421875,0.0,0.0,6.737927469657734e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,7.109469879651442e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,9.625645179767162e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884948730469,0.0,0.0,0.0004565857816487,287.1922607421875,294.1499938964844,293.76629638671875,290.1741027832031,293.6981506347656,294.06134033203125,284.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739785455167,2.821396005714405e-09,0.0009739756933413,-0.0064433915540575,0.0,0.0,0.0,-0.0062115001492202,60.0,8.2866849899292,-0.0,-6.467822544209413e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050964355469,0.0,0.0,9.140739712165669e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00750732421875,0.0,0.0,6.737927469657734e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,7.109469879651442e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,9.625645179767162e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884948730469,0.0,0.0,0.0004565857816487,287.1922607421875,294.1499938964844,293.76629638671875,290.1741027832031,293.6981506347656,294.06134033203125,284.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739785455167,2.821396005714405e-09,0.0009739756933413,-0.0064433915540575,0.0,0.0,0.0,-0.0062115001492202,60.0,8.2866849899292,-0.0,-6.467822544209413e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997863769531,0.0,0.0,9.138390305452047e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021667480469,0.0,0.0,6.736195064149797e-05,299.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364074707031,0.0,0.0,7.107642886694521e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842834472656,0.0,0.0,9.62317135417834e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832763671875,0.0,0.0,0.000456468493212,287.1830749511719,294.1499938964844,293.7162780761719,290.18048095703125,293.69805908203125,294.044677734375,285.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737277869135,2.792090336711794e-09,0.0009737250511534,-0.0063666016794741,0.0,0.0,0.0,-0.0061969715170562,60.0,8.289529800415039,-0.0,-6.464494362035111e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,9.13783660507761e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967956542969,0.0,0.0,6.735786882927641e-05,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308532714844,0.0,0.0,7.107212150003761e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,9.622587822377682e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97802734375,0.0,0.0,0.0004564409027807,287.1739196777344,294.1499938964844,293.6647644042969,290.1864013671875,293.69708251953125,294.0271301269531,285.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736695210449,2.785162322993528e-09,0.0009736667270772,-0.0063484469428658,0.0,0.0,0.0,-0.0061935414560139,60.0,8.293502807617188,-0.0,-6.463707791226625e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836730957031,0.0,0.0,9.13621552172117e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98602294921875,0.0,0.0,6.734592898283154e-05,299.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196838378906,0.0,0.0,7.105951226549223e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684753417969,0.0,0.0,9.620880882721394e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96746826171875,0.0,0.0,0.0004563601105473,287.1556091308594,294.1499938964844,293.5575866699219,290.1968994140625,293.6944580078125,293.98980712890625,285.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734947816468,2.764906970043057e-09,0.0009734919876791,-0.0062953736633062,0.0,0.0,0.0,-0.0061834924854338,60.0,8.30065631866455,-0.0,-6.46140776439097e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836730957031,0.0,0.0,9.13621552172117e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98602294921875,0.0,0.0,6.734592898283154e-05,299.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196838378906,0.0,0.0,7.105951226549223e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684753417969,0.0,0.0,9.620880882721394e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96746826171875,0.0,0.0,0.0004563601105473,287.1556091308594,294.1499938964844,293.5575866699219,290.1968994140625,293.6944580078125,293.98980712890625,285.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734947816468,2.764906970043057e-09,0.0009734919876791,-0.0062953736633062,0.0,0.0,0.0,-0.0061834924854338,60.0,8.30065631866455,-0.0,-6.46140776439097e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,9.132931154454128e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752197265625,0.0,0.0,6.732171459589154e-05,299.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084533691406,0.0,0.0,7.103396637830883e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578552246094,0.0,0.0,9.617421892471611e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,0.0004561961977742,287.1373291015625,294.1499938964844,293.445556640625,290.2054748535156,293.6900939941406,293.9381408691406,285.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731465252116,2.7239297484271674e-09,0.0009731438476592,-0.0061879982240498,0.0,0.0,0.0,-0.0061631896533071,60.0,8.30588150024414,-0.0,-6.456756551642684e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,9.132931154454128e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752197265625,0.0,0.0,6.732171459589154e-05,299.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084533691406,0.0,0.0,7.103396637830883e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578552246094,0.0,0.0,9.617421892471611e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,0.0004561961977742,287.1373291015625,294.1499938964844,293.445556640625,290.2054748535156,293.6900939941406,293.9381408691406,285.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731465252116,2.7239297484271674e-09,0.0009731438476592,-0.0061879982240498,0.0,0.0,0.0,-0.0061631896533071,60.0,8.30588150024414,-0.0,-6.456756551642684e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,9.1239191533532e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,6.725529237883165e-05,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971923828125,0.0,0.0,7.096386980265379e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472045898437,0.0,0.0,9.607931860955432e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462585449219,0.0,0.0,0.0004557461943477,287.119140625,294.1499938964844,293.3295288085937,290.2120361328125,293.6836853027344,293.88360595703125,285.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721856331452,2.611594274171125e-09,0.0009721830138005,-0.0058936425484716,0.0,0.0,0.0,-0.0061074988916516,60.0,8.305264472961426,-0.0,-6.444013678219562e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,9.1239191533532e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,6.725529237883165e-05,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971923828125,0.0,0.0,7.096386980265379e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472045898437,0.0,0.0,9.607931860955432e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462585449219,0.0,0.0,0.0004557461943477,287.119140625,294.1499938964844,293.3295288085937,290.2120361328125,293.6836853027344,293.88360595703125,285.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721856331452,2.611594274171125e-09,0.0009721830138005,-0.0058936425484716,0.0,0.0,0.0,-0.0061074988916516,60.0,8.305264472961426,-0.0,-6.444013678219562e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512023925781,0.0,0.0,9.108513040700927e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534606933594,0.0,0.0,6.714172923238948e-05,299.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98590087890625,0.0,0.0,7.08440420567058e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365234375,0.0,0.0,9.591708658263089e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355773925781,0.0,0.0,0.0004549768054857,287.10107421875,294.1499938964844,293.2103271484375,290.2165222167969,293.67535400390625,293.83172607421875,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705441771075,2.41959363656008e-09,0.0009705417905934,-0.0053905346430838,0.0,0.0,0.0,-0.0060123186558485,60.0,8.297289848327637,-0.0,-6.422263965077947e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512023925781,0.0,0.0,9.108513040700927e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534606933594,0.0,0.0,6.714172923238948e-05,299.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98590087890625,0.0,0.0,7.08440420567058e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365234375,0.0,0.0,9.591708658263089e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355773925781,0.0,0.0,0.0004549768054857,287.10107421875,294.1499938964844,293.2103271484375,290.2165222167969,293.67535400390625,293.83172607421875,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705441771075,2.41959363656008e-09,0.0009705417905934,-0.0053905346430838,0.0,0.0,0.0,-0.0060123186558485,60.0,8.297289848327637,-0.0,-6.422263965077947e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457702636719,0.0,0.0,9.102100011659786e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,6.709445733577013e-05,299.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9802551269531,0.0,0.0,7.079416536726058e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,9.584955842001364e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93023681640625,0.0,0.0,0.0004546565469354,287.092041015625,294.1499938964844,293.1497497558594,290.2179260253906,293.67071533203125,293.80535888671875,285.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698648354969,2.339673343954018e-09,0.0009698625071905,-0.0051811109296977,0.0,0.0,0.0,-0.0059727192856371,60.0,8.292284965515137,-0.0,-6.413220887679928e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,9.08718939172104e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94256591796875,0.0,0.0,6.698454672005028e-05,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.974609375,0.0,0.0,7.06781938788481e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,9.569253597874194e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,0.0004539118090178,287.08306884765625,294.1499938964844,293.0887145996094,290.2188415527344,293.66534423828125,293.7809753417969,285.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682694799266,2.153864642195913e-09,0.0009682673262432,-0.0046942289918661,0.0,0.0,0.0,-0.0058805742301046,60.0,8.282365798950195,-0.0,-6.392222928752744e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303283691406,0.0,0.0,9.061001765076072e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325256347656,0.0,0.0,6.679151556454599e-05,299.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642333984375,0.0,0.0,7.047451799735427e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159851074219,0.0,0.0,9.541676990920678e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150390625,0.0,0.0,0.0004526038828771,287.0666198730469,294.1499938964844,292.9754333496094,290.21905517578125,293.65411376953125,293.743408203125,285.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654820314608,1.827553663957815e-09,0.0009654802270233,-0.0038391621783375,0.0,0.0,0.0,-0.0057188239879906,60.0,8.260435104370117,-0.0,-6.355428894266879e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.929443359375,0.0,0.0,9.058991417987272e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,6.67766944388859e-05,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633178710937,0.0,0.0,7.045887468848377e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,9.53955968725495e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141845703125,0.0,0.0,0.0004525034455582,287.0652160644531,294.1499938964844,292.9655456542969,290.218994140625,293.65289306640625,293.7415771484375,285.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652676526457,1.802495042113605e-09,0.0009652658482082,-0.003773498116061,0.0,0.0,0.0,-0.0057064006105065,60.0,8.25810718536377,-0.0,-6.352607329063177e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804016113281,0.0,0.0,9.021364530781284e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824462890625,0.0,0.0,6.649933493463323e-05,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9123840332031,0.0,0.0,7.016622112132609e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86688232421875,0.0,0.0,9.49993627727963e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658447265625,0.0,0.0,0.0004506240657065,286.9937438964844,294.1499938964844,292.8416442871094,290.2170104980469,293.6241149902344,293.7055969238281,285.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012293201871216,1.6021590720782795e-09,0.0012293185573071,-0.0029827714897692,0.0,0.0,0.0,-0.0069429976865649,60.0,9.298771858215332,-0.0,-6.299941190945901e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804016113281,0.0,0.0,9.021364530781284e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824462890625,0.0,0.0,6.649933493463323e-05,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9123840332031,0.0,0.0,7.016622112132609e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86688232421875,0.0,0.0,9.49993627727963e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658447265625,0.0,0.0,0.0004506240657065,286.9937438964844,294.1499938964844,292.8416442871094,290.2170104980469,293.6241149902344,293.7055969238281,285.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012293201871216,1.6021590720782795e-09,0.0012293185573071,-0.0029827714897692,0.0,0.0,0.0,-0.0069429976865649,60.0,9.298771858215332,-0.0,-6.299941190945901e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8698425292969,0.0,0.0,9.00978920981288e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8718566894531,0.0,0.0,6.641401705564931e-05,299.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014587402344,0.0,0.0,7.00761956977658e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,9.48774759308435e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554382324219,0.0,0.0,0.0004500460345298,286.9767761230469,294.1499938964844,292.7178039550781,290.2129821777344,293.61676025390625,293.6553955078125,285.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009584689396433,1.187848264194713e-09,0.0009584677754901,-0.0021644008811563,0.0,0.0,0.0,-0.005393941886723,60.0,8.247995376586914,-0.0,-6.283779185878302e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8698425292969,0.0,0.0,9.00978920981288e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8718566894531,0.0,0.0,6.641401705564931e-05,299.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014587402344,0.0,0.0,7.00761956977658e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,9.48774759308435e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554382324219,0.0,0.0,0.0004500460345298,286.9767761230469,294.1499938964844,292.7178039550781,290.2129821777344,293.61676025390625,293.6553955078125,285.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009584689396433,1.187848264194713e-09,0.0009584677754901,-0.0021644008811563,0.0,0.0,0.0,-0.005393941886723,60.0,8.247995376586914,-0.0,-6.283779185878302e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664245605469,0.0,0.0,9.005013998830691e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86846923828125,0.0,0.0,6.637881597271189e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89794921875,0.0,0.0,7.003905193414539e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531188964844,0.0,0.0,9.482719178777188e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,0.000449807557743,286.9688720703125,294.1499938964844,292.64501953125,290.2096252441406,293.6080627441406,293.64501953125,285.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008069360046647,9.770595443825414e-10,0.0008069350151345,-0.0017617687117308,0.0,0.0,0.0,-0.0045368145219981,60.0,7.859129905700684,-0.0,-6.277117137187815e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,9.009573113871738e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983764648437,0.0,0.0,6.64124236209318e-05,299.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289855957031,0.0,0.0,7.007450767559931e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824157714844,0.0,0.0,9.487519855611026e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88153076171875,0.0,0.0,0.0004500353825278,287.0101623535156,294.1499938964844,292.5948486328125,290.2069396972656,293.5986022949219,293.62969970703125,285.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005418415530584,7.678221947138293e-10,0.0005418407963588,-0.0014767756219953,0.0,0.0,0.0,-0.0031095810700207,60.0,6.745326042175293,-0.0,-6.283470810330982e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89532470703125,0.0,0.0,9.002038859762251e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974304199219,0.0,0.0,6.635688623646274e-05,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9279479980469,0.0,0.0,7.001590711297467e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88153076171875,0.0,0.0,9.47958615142852e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.880615234375,0.0,0.0,0.00044965907,287.0098571777344,294.1499938964844,292.5339660644531,290.20318603515625,293.5730285644531,293.6195983886719,285.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005764947272837,7.094504428373223e-10,0.0005764940287917,-0.0012886625481769,0.0,0.0,0.0,-0.0032573363278061,60.0,6.267716407775879,-0.0,-6.272964014897299e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049987792969,0.0,0.0,4.30022701038979e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071655273437,0.0,0.0,3.169833871652372e-05,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380187988281,0.0,0.0,3.344623473822139e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910217285156,0.0,0.0,4.528349018073641e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,0.0002147998311556,287.022705078125,294.1499938964844,292.4736328125,290.1990051269531,293.5339660644531,293.595458984375,285.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004866258532274,6.015657416647e-10,0.000486625242047,-0.0010949008865281,0.0,0.0,0.0,-0.0027366883587092,60.0,5.969429969787598,-0.0,-1.4314417207117458e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,9.027349733514713e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577331542969,0.0,0.0,6.654346361756325e-05,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99029541015625,0.0,0.0,7.021277269814163e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.940673828125,0.0,0.0,9.506239439360796e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9399108886719,0.0,0.0,0.0004509235441219,287.0975036621094,294.1499938964844,292.3549194335937,290.1893615722656,293.45733642578125,293.4978332519531,285.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,0.0003763071144931,6.771183613807352e-11,-0.0003763071727007,-0.0005543227307498,0.0,0.0,0.0,0.0018224178347736,60.0,5.11128044128418,-0.0,-6.308281541578253e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,9.027349733514713e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577331542969,0.0,0.0,6.654346361756325e-05,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99029541015625,0.0,0.0,7.021277269814163e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.940673828125,0.0,0.0,9.506239439360796e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9399108886719,0.0,0.0,0.0004509235441219,287.0975036621094,294.1499938964844,292.3549194335937,290.1893615722656,293.45733642578125,293.4978332519531,285.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,0.0003763071144931,6.771183613807352e-11,-0.0003763071727007,-0.0005543227307498,0.0,0.0,0.0,0.0018224178347736,60.0,5.11128044128418,-0.0,-6.308281541578253e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504089355469,0.0,0.0,2.609196781122592e-05,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95269775390625,0.0,0.0,1.9233219063607976e-05,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,2.029376628343016e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,2.7476113245938905e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,0.0001303315220866,287.0908508300781,294.1499938964844,292.23956298828125,290.1781311035156,293.4199523925781,293.49127197265625,285.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002708541578613,3.4055575026670216e-10,0.0002708538377191,-0.0006244730320759,0.0,0.0,0.0,-0.0015267401468008,60.0,4.0825300216674805,-0.0,-5.269921388162402e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504089355469,0.0,0.0,2.609196781122592e-05,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95269775390625,0.0,0.0,1.9233219063607976e-05,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,2.029376628343016e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,2.7476113245938905e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,0.0001303315220866,287.0908508300781,294.1499938964844,292.23956298828125,290.1781311035156,293.4199523925781,293.49127197265625,285.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002708541578613,3.4055575026670216e-10,0.0002708538377191,-0.0006244730320759,0.0,0.0,0.0,-0.0015267401468008,60.0,4.0825300216674805,-0.0,-5.269921388162402e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525756835937,0.0,0.0,2.011122523981612e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,1.4824623576714656e-05,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,1.564207559567876e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,2.117810072377324e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,0.0001004572332021,287.0922546386719,294.1499938964844,292.1283569335937,290.16552734375,293.4139099121094,293.4911804199219,285.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142928278772,2.6802635111344836e-10,0.0002142925659427,-0.0004903532681055,0.0,0.0,0.0,-0.001207050634548,60.0,3.082817554473877,-0.0,-3.1308879933078515e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525756835937,0.0,0.0,2.011122523981612e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,1.4824623576714656e-05,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,1.564207559567876e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,2.117810072377324e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,0.0001004572332021,287.0922546386719,294.1499938964844,292.1283569335937,290.16552734375,293.4139099121094,293.4911804199219,285.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142928278772,2.6802635111344836e-10,0.0002142925659427,-0.0004903532681055,0.0,0.0,0.0,-0.001207050634548,60.0,3.082817554473877,-0.0,-3.1308879933078515e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95379638671875,0.0,0.0,1.686359610175714e-05,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560852050781,0.0,0.0,1.2430693459464235e-05,299.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,1.3116140507918315e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93914794921875,0.0,0.0,1.775818964233622e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383544921875,0.0,0.0,8.423505641985685e-05,287.0936279296875,294.1499938964844,292.0649719238281,290.15753173828125,293.4116516113281,293.4916381835937,285.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001796882861526,2.2474468119870747e-10,0.000179688053322,-0.0004111696325708,0.0,0.0,0.0,-0.0010121328523382,60.0,2.705509662628174,-0.0,-2.201359095010957e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.0,1.4662320609204473e-05,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95684814453125,0.0,0.0,1.0808062143041752e-05,299.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98931884765625,0.0,0.0,1.1404035831219517e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398803710937,0.0,0.0,1.5440138668054715e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390869140625,0.0,0.0,7.32394983060658e-05,287.094482421875,294.1499938964844,292.02215576171875,290.1517944335937,293.4102478027344,293.4919738769531,285.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001562329998705,1.9540800921813428e-10,0.0001562328106956,-0.0003574982401914,0.0,0.0,0.0,-0.0008800158975645,60.0,2.454986333847046,-0.0,-1.6641630296021503e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,1.2129124115745071e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.957275390625,0.0,0.0,8.940763109421823e-06,299.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,9.433770173927767e-06,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403076171875,0.0,0.0,1.2772558875440154e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93951416015625,0.0,0.0,6.058597500668839e-05,287.09503173828125,294.1499938964844,291.9711608886719,290.14453125,293.4094543457031,293.4922790527344,285.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001292434026254,1.6165017935332315e-10,0.0001292432425543,-0.0002957378746941,0.0,0.0,0.0,-0.0007279907003976,60.0,2.198984146118164,-0.0,-1.138804939238014e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,9.680537004896904e-06,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576416015625,0.0,0.0,7.135831765481271e-06,299.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901428222656,0.0,0.0,7.529311915277503e-06,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9406433105469,0.0,0.0,1.019407773128478e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398498535156,0.0,0.0,4.835508298128843e-05,287.0954895019531,294.1499938964844,291.9217529296875,290.1370849609375,293.4088134765625,293.4925537109375,285.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031567226164,1.2902130752667768e-10,0.0001031565916491,-0.000236042717006,0.0,0.0,0.0,-0.00058105122298,60.0,1.9509975910186768,-0.0,-7.254197242900773e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556884765625,0.0,0.0,5.823246283398476e-06,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,4.292499852454057e-06,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,4.529194484348409e-06,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94097900390625,0.0,0.0,6.132162070571212e-06,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,2.9087594157317653e-05,287.095947265625,294.1499938964844,291.82794189453125,290.1217041015625,293.4081726074219,293.49285888671875,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.204963574418798e-05,7.760826009617361e-11,6.204955570865422e-05,-0.00014198392455,0.0,0.0,0.0,-0.0003495076962281,60.0,1.533884048461914,-0.0,-2.6249480367113165e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556884765625,0.0,0.0,5.823246283398476e-06,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,4.292499852454057e-06,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,4.529194484348409e-06,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94097900390625,0.0,0.0,6.132162070571212e-06,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,2.9087594157317653e-05,287.095947265625,294.1499938964844,291.82794189453125,290.1217041015625,293.4081726074219,293.49285888671875,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.204963574418798e-05,7.760826009617361e-11,6.204955570865422e-05,-0.00014198392455,0.0,0.0,0.0,-0.0003495076962281,60.0,1.533884048461914,-0.0,-2.6249480367113165e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
