time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139740,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95440673828125,0.0,0.0,3.079044290643651e-06,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566955566406,0.0,0.0,2.269661308673676e-06,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891662597656,0.0,0.0,2.394813918726868e-06,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.939697265625,0.0,0.0,3.2423836273665074e-06,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,1.5380079275928438e-05,287.0943908691406,294.1499938964844,291.7415771484375,290.1058654785156,293.4085998535156,293.4928894042969,285.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.280894452473149e-05,4.103557077472786e-11,3.280890450696461e-05,-7.507434929721057e-05,0.0,0.0,0.0,-0.0001848032989073,60.0,1.1592813730239868,-0.0,-7.338753216235006e-11,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95440673828125,0.0,0.0,3.079044290643651e-06,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566955566406,0.0,0.0,2.269661308673676e-06,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891662597656,0.0,0.0,2.394813918726868e-06,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.939697265625,0.0,0.0,3.2423836273665074e-06,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,1.5380079275928438e-05,287.0943908691406,294.1499938964844,291.7415771484375,290.1058654785156,293.4085998535156,293.4928894042969,285.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.280894452473149e-05,4.103557077472786e-11,3.280890450696461e-05,-7.507434929721057e-05,0.0,0.0,0.0,-0.0001848032989073,60.0,1.1592813730239868,-0.0,-7.338753216235006e-11,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95440673828125,0.0,0.0,1.5856946902204072e-06,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,1.16886599244026e-06,299.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,1.2333190397839644e-06,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,1.6698138551873851e-06,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,7.92067567090271e-06,287.09442138671875,294.1499938964844,291.6634826660156,290.0898132324219,293.4085693359375,293.492919921875,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6896627130336128e-05,2.1133296501663068e-11,1.6896605302463286e-05,-3.866323095280677e-05,0.0,0.0,0.0,-9.517378930468112e-05,60.0,0.9618322849273682,-0.0,-1.946388883400374e-11,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95440673828125,0.0,0.0,1.5856946902204072e-06,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,1.16886599244026e-06,299.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,1.2333190397839644e-06,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,1.6698138551873851e-06,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,7.92067567090271e-06,287.09442138671875,294.1499938964844,291.6634826660156,290.0898132324219,293.4085693359375,293.492919921875,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6896627130336128e-05,2.1133296501663068e-11,1.6896605302463286e-05,-3.866323095280677e-05,0.0,0.0,0.0,-9.517378930468112e-05,60.0,0.9618322849273682,-0.0,-1.946388883400374e-11,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95440673828125,0.0,0.0,6.678591262243572e-07,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,4.923002165924117e-07,299.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,5.194463597035792e-07,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,7.032882649582461e-07,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,3.336011559440521e-06,287.09442138671875,294.1499938964844,291.5944519042969,290.0738220214844,293.4085693359375,293.492919921875,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.116661890904652e-06,8.901048301201975e-12,7.116652795957634e-06,-1.628438440093305e-05,0.0,0.0,0.0,-4.008605901617557e-05,60.0,0.8176373839378357,-0.0,-3.452710773538259e-12,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95440673828125,0.0,0.0,6.678591262243572e-07,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,4.923002165924117e-07,299.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,5.194463597035792e-07,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,7.032882649582461e-07,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,3.336011559440521e-06,287.09442138671875,294.1499938964844,291.5944519042969,290.0738220214844,293.4085693359375,293.492919921875,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.116661890904652e-06,8.901048301201975e-12,7.116652795957634e-06,-1.628438440093305e-05,0.0,0.0,0.0,-4.008605901617557e-05,60.0,0.8176373839378357,-0.0,-3.452710773538259e-12,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,2.324267285302995e-07,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,1.7132911978023913e-07,299.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,1.80776467573196e-07,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,2.4475667714796145e-07,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,1.1609906778176082e-06,287.09442138671875,294.1499938964844,291.5635986328125,290.0659484863281,293.4085693359375,293.492919921875,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4795274384814547e-06,3.100561907914967e-12,2.4795242552499985e-06,-5.671832241205266e-06,0.0,0.0,0.0,-1.3966026017442346e-05,60.0,0.7373745441436768,-0.0,-4.181793258027644e-13,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,1.530303705976621e-07,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,1.1280355494136529e-07,299.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,1.1902370999905545e-07,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,1.611484492514137e-07,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,7.643993740202859e-07,287.09442138671875,294.1499938964844,291.53533935546875,290.0581359863281,293.4085693359375,293.492919921875,285.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6326191598636797e-06,2.04148156712769e-12,1.6326171135006009e-06,-3.7344957490859088e-06,0.0,0.0,0.0,-9.19574813451618e-06,60.0,0.6921216249465942,-0.0,-1.8127826442639746e-13,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,1.026973794893138e-08,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,7.570149840319118e-09,299.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,7.987579486723462e-09,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,1.0814534157077562e-08,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,5.1298187031534326e-08,287.09442138671875,294.1499938964844,291.4869079589844,290.0429992675781,293.4085693359375,293.492919921875,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.094710100346675e-07,1.3693321650187773e-13,1.0947086792612026e-07,-2.504669680547522e-07,0.0,0.0,0.0,-6.166083039715886e-07,60.0,0.6053559184074402,-0.0,-8.164115415407549e-16,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,1.026973794893138e-08,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,7.570149840319118e-09,299.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,7.987579486723462e-09,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,1.0814534157077562e-08,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,5.1298187031534326e-08,287.09442138671875,294.1499938964844,291.4869079589844,290.0429992675781,293.4085693359375,293.492919921875,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.094710100346675e-07,1.3693321650187773e-13,1.0947086792612026e-07,-2.504669680547522e-07,0.0,0.0,0.0,-6.166083039715886e-07,60.0,0.6053559184074402,-0.0,-8.164115415407549e-16,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,5.4422626405425945e-09,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,4.011664778147406e-09,299.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,4.232874051268709e-09,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,5.730967700401379e-09,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,2.7184551498748988e-08,287.09442138671875,294.1499938964844,291.45001220703125,290.028564453125,293.4085693359375,293.492919921875,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.83231276607421e-08,7.28892112140424e-14,5.832305305375485e-08,-1.332396664111002e-07,0.0,0.0,0.0,-3.2848038244992495e-07,60.0,0.55724036693573,-0.0,-2.2927114592387023e-16,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,5.4422626405425945e-09,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,4.011664778147406e-09,299.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,4.232874051268709e-09,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,5.730967700401379e-09,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,2.7184551498748988e-08,287.09442138671875,294.1499938964844,291.45001220703125,290.028564453125,293.4085693359375,293.492919921875,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.83231276607421e-08,7.28892112140424e-14,5.832305305375485e-08,-1.332396664111002e-07,0.0,0.0,0.0,-3.2848038244992495e-07,60.0,0.55724036693573,-0.0,-2.2927114592387023e-16,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,2.276734356598808e-09,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,1.678253314096878e-09,299.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,1.7707947330691807e-09,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,2.3975124108233103e-09,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,1.1372476294013724e-08,287.09442138671875,294.1499938964844,291.4195251464844,290.013671875,293.4085693359375,293.492919921875,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4668839415653565e-08,3.074688263325284e-14,2.466880921758729e-08,-5.618138487761826e-08,0.0,0.0,0.0,-1.388980308547616e-07,60.0,0.5145717859268188,-0.0,-4.0125012811342725e-17,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,2.276734356598808e-09,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,1.678253314096878e-09,299.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,1.7707947330691807e-09,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,2.3975124108233103e-09,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,1.1372476294013724e-08,287.09442138671875,294.1499938964844,291.4195251464844,290.013671875,293.4085693359375,293.492919921875,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4668839415653565e-08,3.074688263325284e-14,2.466880921758729e-08,-5.618138487761826e-08,0.0,0.0,0.0,-1.388980308547616e-07,60.0,0.5145717859268188,-0.0,-4.0125012811342725e-17,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,9.115636023793171e-10,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,6.719425016399323e-10,299.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,7.089944742411092e-10,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,9.599209205291004e-10,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,4.553335486434662e-09,287.09442138671875,294.1499938964844,291.3898620605469,289.9969787597656,293.4085693359375,293.492919921875,285.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-9.879001616752704e-09,1.2309388568393451e-14,9.878989182254829e-09,-2.249853991997952e-08,0.0,0.0,0.0,-5.5631971918046494e-08,60.0,0.476173460483551,-0.0,-6.4322722484981014e-18,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,9.115636023793171e-10,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,6.719425016399323e-10,299.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,7.089944742411092e-10,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,9.599209205291004e-10,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,4.553335486434662e-09,287.09442138671875,294.1499938964844,291.3898620605469,289.9969787597656,293.4085693359375,293.492919921875,285.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-9.879001616752704e-09,1.2309388568393451e-14,9.878989182254829e-09,-2.249853991997952e-08,0.0,0.0,0.0,-5.5631971918046494e-08,60.0,0.476173460483551,-0.0,-6.4322722484981014e-18,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537353515625,0.0,0.0,5.544087411379901e-10,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560546875,0.0,0.0,4.086723182084029e-10,299.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884948730469,0.0,0.0,4.312071255618832e-10,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,5.838194372387302e-10,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9382629394531,0.0,0.0,2.769317442030683e-09,287.0934753417969,294.1499938964844,291.3753356933594,289.988037109375,293.4089050292969,293.4927978515625,285.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.005887787097208e-09,7.481585372114217e-15,6.0058806816698515e-09,-1.3679242627517853e-08,0.0,0.0,0.0,-3.3818650990724564e-08,60.0,0.4571760296821594,-0.0,-2.3793076906215104e-18,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533386230469,0.0,0.0,3.3233824026090965e-10,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556579589844,0.0,0.0,2.449770941659324e-10,299.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,2.5848548301787844e-10,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93865966796875,0.0,0.0,3.4996835984735237e-10,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378967285156,0.0,0.0,1.6600569807678767e-09,287.0928955078125,294.1499938964844,291.3609924316406,289.97869873046875,293.4090881347656,293.4927062988281,285.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.6061496011541294e-09,4.4888151050739056e-15,3.606145160262031e-09,-8.210928825747033e-09,0.0,0.0,0.0,-2.0314473658800125e-08,60.0,0.4398373067378998,-0.0,-8.5497036561720615e-19,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,1.1359366919316828e-10,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,8.373350623980258e-11,299.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,8.835069481571978e-11,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.938232421875,0.0,0.0,1.1961967527618356e-10,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374694824219,0.0,0.0,5.674097858232581e-10,287.0923156738281,294.1499938964844,291.3329772949219,289.95904541015625,293.4093017578125,293.4926452636719,285.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.229648272094152e-09,1.5595731561106156e-15,1.229646717781918e-09,-2.801831877619065e-09,0.0,0.0,0.0,-6.9267116487026215e-09,60.0,0.4078730046749115,-0.0,-9.988463744284378e-20,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,1.1359366919316828e-10,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,8.373350623980258e-11,299.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,8.835069481571978e-11,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.938232421875,0.0,0.0,1.1961967527618356e-10,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374694824219,0.0,0.0,5.674097858232581e-10,287.0923156738281,294.1499938964844,291.3329772949219,289.95904541015625,293.4093017578125,293.4926452636719,285.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.229648272094152e-09,1.5595731561106156e-15,1.229646717781918e-09,-2.801831877619065e-09,0.0,0.0,0.0,-6.9267116487026215e-09,60.0,0.4078730046749115,-0.0,-9.988463744284378e-20,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,2.046732791929906e-12,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,1.5087117753026513e-12,299.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,1.5919044511411573e-12,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,2.155309351131729e-12,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,1.022359887720148e-11,287.0921630859375,294.1499938964844,291.3057861328125,289.93817138671875,293.40936279296875,293.4926147460937,285.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.198254772656228e-11,2.119000321141789e-17,2.198252690988056e-11,-4.9623211789695525e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3774140179157257,-0.0,-3.242744648454322e-23,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,2.046732791929906e-12,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,1.5087117753026513e-12,299.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,1.5919044511411573e-12,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,2.155309351131729e-12,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,1.022359887720148e-11,287.0921630859375,294.1499938964844,291.3057861328125,289.93817138671875,293.40936279296875,293.4926147460937,285.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.198254772656228e-11,2.119000321141789e-17,2.198252690988056e-11,-4.9623211789695525e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3774140179157257,-0.0,-3.242744648454322e-23,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,7.675248240787691e-13,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,5.65766942843549e-13,299.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,5.969641556254068e-13,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,8.08241060884507e-13,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,3.833849904211206e-12,287.0921630859375,294.1499938964844,291.27947998046875,289.916259765625,293.40936279296875,293.4926147460937,285.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1638809707670283e-11,7.459001912023419e-18,1.1638801901414642e-11,-2.3867904180852048e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3539368510246277,-0.0,-4.560109464673664e-24,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,7.675248240787691e-13,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,5.65766942843549e-13,299.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,5.969641556254068e-13,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,8.08241060884507e-13,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,3.833849904211206e-12,287.0921630859375,294.1499938964844,291.27947998046875,289.916259765625,293.40936279296875,293.4926147460937,285.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1638809707670283e-11,7.459001912023419e-18,1.1638801901414642e-11,-2.3867904180852048e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3539368510246277,-0.0,-4.560109464673664e-24,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,2.5584159899123826e-13,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,1.8858897191283154e-13,299.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,1.9898805639264466e-13,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,2.694136688914661e-13,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,1.2779498596501848e-12,287.0921630859375,294.1499938964844,291.2540588378906,289.8935241699219,293.40936279296875,293.4926147460937,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.439111830541799e-12,9.027179189107576e-19,6.439110963180061e-12,-1.1830990180594636e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3315166234970093,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,2.5584159899123826e-13,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,1.8858897191283154e-13,299.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,1.9898805639264466e-13,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,2.694136688914661e-13,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,1.2779498596501848e-12,287.0921630859375,294.1499938964844,291.2540588378906,289.8935241699219,293.40936279296875,293.4926147460937,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.439111830541799e-12,9.027179189107576e-19,6.439110963180061e-12,-1.1830990180594636e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3315166234970093,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,2.5584159899123826e-13,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,1.8858897191283154e-13,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,1.9898805639264466e-13,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,2.694136688914661e-13,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,1.2779498596501848e-12,287.0921630859375,294.1499938964844,291.2416687011719,289.88189697265625,293.40936279296875,293.4926147460937,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.783605807133883e-12,-1.75701392553358e-18,3.783607541857359e-12,-7.494009753028497e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.321101576089859,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,0.0,299.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,291.2295227050781,289.8701171875,293.40936279296875,293.4926147460937,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.839263108817992e-12,-2.3754253184164928e-18,3.839265277222337e-12,-5.81253274678506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3110623061656952,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,0.0,299.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,291.2059020996094,289.8462219238281,293.40936279296875,293.4926147460937,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.839263108817992e-12,-2.375424077645575e-18,3.839265277222337e-12,-5.81253274678506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.291728526353836,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,0.0,299.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,291.2059020996094,289.8462219238281,293.40936279296875,293.4926147460937,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.839263108817992e-12,-2.375424077645575e-18,3.839265277222337e-12,-5.81253274678506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.291728526353836,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,0.0,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,291.1831970214844,289.822021484375,293.40936279296875,293.4926147460937,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.894919976821232e-12,-2.9938367112994057e-18,3.894923012587315e-12,-4.131056174222492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2739864885807037,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,0.0,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,291.1831970214844,289.822021484375,293.40936279296875,293.4926147460937,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.894919976821232e-12,-2.9938367112994057e-18,3.894923012587315e-12,-4.131056174222492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2739864885807037,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,291.16143798828125,289.7977294921875,293.40936279296875,293.4926147460937,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2394140618335325e-12,-5.6535689693340494e-18,1.2394196996848297e-12,2.0592455149924532e-13,0.0,0.0,0.0,0.0,60.0,0.2577579915523529,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,291.16143798828125,289.7977294921875,293.40936279296875,293.4926147460937,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2394140618335325e-12,-5.6535689693340494e-18,1.2394196996848297e-12,2.0592455149924532e-13,0.0,0.0,0.0,0.0,60.0,0.2577579915523529,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,0.0,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,291.1406555175781,289.7734680175781,293.40936279296875,293.4926147460937,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155922089911e-18,1.1837619643198516e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.2430713027715683,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,0.0,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,291.1406555175781,289.7734680175781,293.40936279296875,293.4926147460937,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155922089911e-18,1.1837619643198516e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.2430713027715683,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-5.116831979824765e-13,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,0.0,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-3.9797611278528933e-13,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-5.388273377829322e-13,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-2.5558997193003696e-12,287.0921630859375,294.1499938964844,291.1306457519531,289.76141357421875,293.40936279296875,293.4926147460937,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.9505772785053406e-12,-3.61225017213385e-18,3.9505811816331615e-12,-2.449579601659924e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2363804131746292,-0.0,-2.0267154052839512e-24,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,0.0,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,291.120849609375,289.7494506835937,293.40936279296875,293.4926147460937,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035157576451137e-18,1.1837619643198516e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.2298844903707504,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,0.0,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,291.10205078125,289.725830078125,293.40936279296875,293.4926147460937,285.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.894919976821232e-12,-2.9938379520703245e-18,3.894923012587315e-12,-4.131056174222492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.216724157333374,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
