time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142080,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,0.0,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,291.10205078125,289.725830078125,293.40936279296875,293.4926147460937,285.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.894919976821232e-12,-2.9938379520703245e-18,3.894923012587315e-12,-4.131056174222492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.216724157333374,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,291.0842590332031,289.7027893066406,293.40936279296875,293.4926147460937,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035157990041444e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.2030363529920578,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,291.0842590332031,289.7027893066406,293.40936279296875,293.4926147460937,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035157990041444e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.2030363529920578,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,291.0675048828125,289.6805419921875,293.40936279296875,293.4926147460937,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035157990041444e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1912060230970382,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,291.0675048828125,289.6805419921875,293.40936279296875,293.4926147460937,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035157990041444e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1912060230970382,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,291.0517578125,289.6592102050781,293.40936279296875,293.4926147460937,285.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035157990041444e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1797107607126236,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,291.0517578125,289.6592102050781,293.40936279296875,293.4926147460937,285.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035157990041444e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1797107607126236,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,291.0443115234375,289.6489562988281,293.40936279296875,293.4926147460937,285.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.894919976821232e-12,-2.9938381588654777e-18,3.894923012587315e-12,-4.131056174222492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1742797195911407,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,2.5584159899123826e-13,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,1.8858897191283154e-13,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,1.9898805639264466e-13,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,2.694136688914661e-13,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,1.2779498596501848e-12,287.0921630859375,294.1499938964844,291.037109375,289.6390075683594,293.40936279296875,293.4926147460937,285.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1280996753057493e-12,-4.4167445292069984e-18,1.1281041205346565e-12,-3.1570286749410537e-12,0.0,0.0,0.0,0.0,60.0,0.1689882725477218,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,291.0235290527344,289.6200866699219,293.40936279296875,293.4926147460937,285.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035157576451137e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1587015390396118,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,291.0235290527344,289.6200866699219,293.40936279296875,293.4926147460937,285.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035157576451137e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1587015390396118,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,291.01104736328125,289.6026611328125,293.40936279296875,293.4926147460937,285.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.0351571628608294e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1490767300128936,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,291.01104736328125,289.6026611328125,293.40936279296875,293.4926147460937,285.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.0351571628608294e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1490767300128936,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,2.5584159899123826e-13,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,1.8858897191283154e-13,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,1.9898805639264466e-13,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,2.694136688914661e-13,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.9996643066406,289.5868530273437,293.40936279296875,293.4926147460937,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1280996753057493e-12,-4.416744115616692e-18,1.1281041205346565e-12,-3.1570286749410537e-12,0.0,0.0,0.0,0.0,60.0,0.1400386244058609,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,2.5584159899123826e-13,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,1.8858897191283154e-13,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,1.9898805639264466e-13,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,2.694136688914661e-13,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.9996643066406,289.5868530273437,293.40936279296875,293.4926147460937,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1280996753057493e-12,-4.416744115616692e-18,1.1281041205346565e-12,-3.1570286749410537e-12,0.0,0.0,0.0,0.0,60.0,0.1400386244058609,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.9894104003906,289.5729064941406,293.40936279296875,293.4926147460937,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035156749270524e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1315485537052154,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.9894104003906,289.5729064941406,293.40936279296875,293.4926147460937,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035156749270524e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1315485537052154,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.9847106933594,289.566650390625,293.40936279296875,293.4926147460937,285.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035156749270524e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1275594979524612,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.9803161621094,289.5609130859375,293.40936279296875,293.4926147460937,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035156749270524e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1236753314733505,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.9723815917969,289.5511169433594,293.40936279296875,293.4926147460937,285.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035156749270524e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1161292418837547,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.9723815917969,289.5511169433594,293.40936279296875,293.4926147460937,285.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035156749270524e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1161292418837547,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.9656066894531,289.5436706542969,293.40936279296875,293.4926147460937,285.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155922089911e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1091122329235076,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.9656066894531,289.5436706542969,293.40936279296875,293.4926147460937,285.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155922089911e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1091122329235076,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.96002197265625,289.5387268066406,293.40936279296875,293.4926147460937,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155922089911e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1024876236915588,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.96002197265625,289.5387268066406,293.40936279296875,293.4926147460937,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155922089911e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.1024876236915588,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.9556579589844,289.5364990234375,293.40936279296875,293.4926147460937,285.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155922089911e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0962675586342811,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.9556579589844,289.5364990234375,293.40936279296875,293.4926147460937,285.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155922089911e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0962675586342811,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.9539489746094,289.5364685058594,293.40936279296875,293.4926147460937,285.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155922089911e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0933467745780944,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,2.5584159899123826e-13,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,1.8858897191283154e-13,299.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,1.9898805639264466e-13,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,2.694136688914661e-13,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.9525146484375,289.53717041015625,293.40936279296875,293.4926147460937,285.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1280996753057493e-12,-4.416742874845773e-18,1.1281041205346565e-12,-3.1570286749410537e-12,0.0,0.0,0.0,0.0,60.0,0.0905020758509635,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.9506225585937,289.5408630371094,293.40936279296875,293.4926147460937,285.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155922089911e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0849760919809341,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.9506225585937,289.5408630371094,293.40936279296875,293.4926147460937,285.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155922089911e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0849760919809341,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.5477905273437,293.40936279296875,293.4926147460937,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155508499605e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0798201262950897,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.5477905273437,293.40936279296875,293.4926147460937,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155508499605e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0798201262950897,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.55670166015625,293.40936279296875,293.4926147460937,285.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155508499605e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.074996143579483,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.55670166015625,293.40936279296875,293.4926147460937,285.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155508499605e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.074996143579483,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.566162109375,293.40936279296875,293.4926147460937,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.0351550949093e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0705879032611846,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.566162109375,293.40936279296875,293.4926147460937,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.0351550949093e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0705879032611846,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.5710754394531,293.40936279296875,293.4926147460937,285.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155508499605e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0685455501079559,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.5761108398437,293.40936279296875,293.4926147460937,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.894919976821232e-12,-2.993835884118793e-18,3.894923012587315e-12,-4.131056174222492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0665665715932846,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.5865478515625,293.40936279296875,293.4926147460937,285.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2394140618335325e-12,-5.653568555743743e-18,1.2394196996848297e-12,2.0592455149924532e-13,0.0,0.0,0.0,0.0,60.0,0.0627315863966941,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.5865478515625,293.40936279296875,293.4926147460937,285.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2394140618335325e-12,-5.653568555743743e-18,1.2394196996848297e-12,2.0592455149924532e-13,0.0,0.0,0.0,0.0,60.0,0.0627315863966941,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
