time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144540,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.597412109375,293.40936279296875,293.4926147460937,285.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2394140618335325e-12,-5.6535689693340494e-18,1.2394196996848297e-12,2.0592455149924532e-13,0.0,0.0,0.0,0.0,60.0,0.0591481663286685,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.597412109375,293.40936279296875,293.4926147460937,285.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2394140618335325e-12,-5.6535689693340494e-18,1.2394196996848297e-12,2.0592455149924532e-13,0.0,0.0,0.0,0.0,60.0,0.0591481663286685,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6086730957031,293.40936279296875,293.4926147460937,285.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035156335680218e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0557941757142543,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6086730957031,293.40936279296875,293.4926147460937,285.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035156335680218e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0557941757142543,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6202392578125,293.40936279296875,293.4926147460937,285.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155922089911e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0526477545499801,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6202392578125,293.40936279296875,293.4926147460937,285.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155922089911e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0526477545499801,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6261291503906,293.40936279296875,293.4926147460937,285.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035155922089911e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0511710904538631,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6321105957031,293.40936279296875,293.4926147460937,285.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035156335680218e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0497375130653381,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,2.5584159899123826e-13,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,1.8858897191283154e-13,299.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,1.9898805639264466e-13,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,2.694136688914661e-13,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.6441955566406,293.40936279296875,293.4926147460937,285.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,4.238569564773975e-12,-9.117795170851537e-18,-4.238560457475726e-12,3.835456258149961e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.046955931931734,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,2.5584159899123826e-13,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,1.8858897191283154e-13,299.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,1.9898805639264466e-13,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,2.694136688914661e-13,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.6441955566406,293.40936279296875,293.4926147460937,285.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,4.238569564773975e-12,-9.117795170851537e-18,-4.238560457475726e-12,3.835456258149961e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.046955931931734,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.6565246582031,293.40936279296875,293.4926147460937,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.894919976821232e-12,-2.993835884118793e-18,3.894923012587315e-12,-4.131056174222492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0443630740046501,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.6565246582031,293.40936279296875,293.4926147460937,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.894919976821232e-12,-2.993835884118793e-18,3.894923012587315e-12,-4.131056174222492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0443630740046501,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.66900634765625,293.40936279296875,293.4926147460937,285.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.0351550949093e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0419258922338485,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.66900634765625,293.40936279296875,293.4926147460937,285.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.0351550949093e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0419258922338485,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6815795898437,293.40936279296875,293.4926147460937,285.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.0351550949093e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0396496765315532,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6815795898437,293.40936279296875,293.4926147460937,285.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.0351550949093e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0396496765315532,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.6878967285156,293.40936279296875,293.4926147460937,285.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2394140618335325e-12,-5.6535689693340494e-18,1.2394196996848297e-12,2.0592455149924532e-13,0.0,0.0,0.0,0.0,60.0,0.0385888628661632,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.6942443847656,293.40936279296875,293.4926147460937,285.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2394140618335325e-12,-5.653572278056501e-18,1.2394196996848297e-12,2.0592455149924532e-13,0.0,0.0,0.0,0.0,60.0,0.0375722162425518,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.7069091796875,293.40936279296875,293.4926147460937,285.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035158817222055e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0356037802994251,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.7069091796875,293.40936279296875,293.4926147460937,285.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035158817222055e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0356037802994251,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.7195739746094,293.40936279296875,293.4926147460937,285.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.0351592308123616e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0336643680930137,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.7195739746094,293.40936279296875,293.4926147460937,285.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.0351592308123616e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0336643680930137,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.732177734375,293.40936279296875,293.4926147460937,285.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.894919976821232e-12,-2.9938393996363965e-18,3.894923012587315e-12,-4.131056174222492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0320456586778163,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.732177734375,293.40936279296875,293.4926147460937,285.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.894919976821232e-12,-2.9938393996363965e-18,3.894923012587315e-12,-4.131056174222492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0320456586778163,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.7446594238281,293.40936279296875,293.4926147460937,285.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035158817222055e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0304787009954452,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.7446594238281,293.40936279296875,293.4926147460937,285.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035158817222055e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0304787009954452,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,2.5584159899123826e-13,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,1.8858897191283154e-13,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,1.9898805639264466e-13,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,2.694136688914661e-13,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.7508544921875,293.40936279296875,293.4926147460937,285.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1280996753057493e-12,-4.416746183568224e-18,1.1281041205346565e-12,-3.1570286749410537e-12,0.0,0.0,0.0,0.0,60.0,0.0296711847186088,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.75701904296875,293.40936279296875,293.4926147460937,285.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.839263108817992e-12,-2.375426559187412e-18,3.839265277222337e-12,-5.81253274678506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0288850739598274,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.7691650390625,293.40936279296875,293.4926147460937,285.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.839263108817992e-12,-2.375423664055268e-18,3.839265277222337e-12,-5.81253274678506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0273148585110902,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.7691650390625,293.40936279296875,293.4926147460937,285.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.839263108817992e-12,-2.375423664055268e-18,3.839265277222337e-12,-5.81253274678506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0273148585110902,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.78106689453125,293.40936279296875,293.4926147460937,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035154681318993e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0258133187890052,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.78106689453125,293.40936279296875,293.4926147460937,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035154681318993e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0258133187890052,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.792724609375,293.40936279296875,293.4926147460937,285.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035154267728686e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0243834033608436,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.792724609375,293.40936279296875,293.4926147460937,285.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035154267728686e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0243834033608436,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.8040466308594,293.40936279296875,293.4926147460937,285.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035154267728686e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0230239499360322,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.8040466308594,293.40936279296875,293.4926147460937,285.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035154267728686e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0230239499360322,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.8095703125,293.40936279296875,293.4926147460937,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035154267728686e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0223785135895013,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.8149719238281,293.40936279296875,293.4926147460937,285.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2394140618335325e-12,-5.653567314972824e-18,1.2394196996848297e-12,2.0592455149924532e-13,0.0,0.0,0.0,0.0,60.0,0.0217482987791299,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.8255310058594,293.40936279296875,293.4926147460937,285.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.839263108817992e-12,-2.37542118251343e-18,3.839265277222337e-12,-5.81253274678506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0205191597342491,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.8255310058594,293.40936279296875,293.4926147460937,285.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.839263108817992e-12,-2.37542118251343e-18,3.839265277222337e-12,-5.81253274678506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0205191597342491,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,-2.5584159899123826e-13,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,-1.9898805639264466e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,-2.694136688914661e-13,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,-1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.8356018066406,293.40936279296875,293.4926147460937,285.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.894919976821232e-12,-2.993833195781803e-18,3.894923012587315e-12,-4.131056174222492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0193564016371965,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
