time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149520,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.7076110839844,293.40936279296875,293.4926147460937,285.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.839263108817992e-12,-2.375416219429755e-18,3.839265277222337e-12,-5.81253274678506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055209663696587,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6886291503906,293.40936279296875,293.4926147460937,285.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.839263108817992e-12,-2.375413737887917e-18,3.839265277222337e-12,-5.81253274678506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0052218344062566,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6886291503906,293.40936279296875,293.4926147460937,285.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.839263108817992e-12,-2.375413737887917e-18,3.839265277222337e-12,-5.81253274678506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0052218344062566,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6792297363281,293.40936279296875,293.4926147460937,285.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.839263108817992e-12,-2.3754129107073045e-18,3.839265277222337e-12,-5.81253274678506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0050827357918024,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6699523925781,293.40936279296875,293.4926147460937,285.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.839263108817992e-12,-2.375412083526693e-18,3.839265277222337e-12,-5.81253274678506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049474840052425,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6517639160156,293.40936279296875,293.4926147460937,285.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.839263108817992e-12,-2.3754100155751605e-18,3.839265277222337e-12,-5.81253274678506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046691191382706,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6517639160156,293.40936279296875,293.4926147460937,285.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.839263108817992e-12,-2.3754100155751605e-18,3.839265277222337e-12,-5.81253274678506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046691191382706,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,2.5584159899123826e-13,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,1.8858897191283154e-13,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,1.9898805639264466e-13,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,2.694136688914661e-13,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.63433837890625,293.40936279296875,293.4926147460937,285.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1280996753057493e-12,-4.4167283991850536e-18,1.1281041205346565e-12,-3.1570286749410537e-12,0.0,0.0,0.0,0.0,60.0,0.0043985154479742,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,2.5584159899123826e-13,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,1.8858897191283154e-13,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,1.9898805639264466e-13,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,2.694136688914661e-13,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,1.2779498596501848e-12,287.0921630859375,294.1499938964844,290.95001220703125,289.63433837890625,293.40936279296875,293.4926147460937,285.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1280996753057493e-12,-4.4167283991850536e-18,1.1281041205346565e-12,-3.1570286749410537e-12,0.0,0.0,0.0,0.0,60.0,0.0043985154479742,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6178283691406,293.40936279296875,293.4926147460937,285.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.0351410328388854e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0041429116390645,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6178283691406,293.40936279296875,293.4926147460937,285.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.0351410328388854e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0041429116390645,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6025085449219,293.40936279296875,293.4926147460937,285.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035140619248579e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0039000487886369,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.6025085449219,293.40936279296875,293.4926147460937,285.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035140619248579e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0039000487886369,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.5953369140625,293.40936279296875,293.4926147460937,285.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035140619248579e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0037854143884032,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.58856201171875,293.40936279296875,293.4926147460937,285.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.0351410328388854e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0036735339090228,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.5762023925781,293.40936279296875,293.4926147460937,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035140619248579e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0034553643781691,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.5762023925781,293.40936279296875,293.4926147460937,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035140619248579e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0034553643781691,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.56842041015625,293.40936279296875,293.4926147460937,285.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.0351402056582736e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0033076282124966,-0.0,-3.7751308725569884e-34,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.5656433105469,293.40936279296875,293.4926147460937,285.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.0351402056582736e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.003250180510804,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.5571594238281,293.40936279296875,293.4926147460937,285.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035139792067967e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0030573864933103,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.5571594238281,293.40936279296875,293.4926147460937,285.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035139792067967e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0030573864933103,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.5509033203125,293.40936279296875,293.4926147460937,285.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035139792067967e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.00287556508556,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.5509033203125,293.40936279296875,293.4926147460937,285.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035139792067967e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.00287556508556,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.5486755371094,293.40936279296875,293.4926147460937,285.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035139792067967e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0027899933047592,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.547119140625,293.40936279296875,293.4926147460937,285.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035139792067967e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0027065051253885,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.5459899902344,293.40936279296875,293.4926147460937,285.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035139792067967e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0025437355507165,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0,287.0921630859375,294.1499938964844,290.95001220703125,289.5459899902344,293.40936279296875,293.4926147460937,285.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.183756868569641e-12,-5.035139792067967e-18,1.1837618558996345e-12,-1.4755521023784857e-12,0.0,0.0,0.0,0.0,60.0,0.0025437355507165,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,1.1413093803369634e-09,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,8.41295422215893e-10,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.987548828125,0.0,0.0,8.876857027217962e-10,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,1.201854393784174e-09,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373474121094,0.0,0.0,5.700934391228429e-09,287.0921325683594,294.1499938964844,290.95001220703125,289.5477905273437,293.40936279296875,293.4926147460937,285.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2165496166005596e-08,1.520898309365342e-14,1.2165480178794041e-08,-2.7835097782258345e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.002380434423685,-0.0,-1.0083172848343797e-17,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,1.1413093803369634e-09,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,8.41295422215893e-10,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.987548828125,0.0,0.0,8.876857027217962e-10,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,1.201854393784174e-09,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373474121094,0.0,0.0,5.700934391228429e-09,287.0921325683594,294.1499938964844,290.95001220703125,289.5477905273437,293.40936279296875,293.4926147460937,285.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2165496166005596e-08,1.520898309365342e-14,1.2165480178794041e-08,-2.7835097782258345e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.002380434423685,-0.0,-1.0083172848343797e-17,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512634277344,0.0,0.0,5.4647767200322064e-08,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,4.028260391919503e-08,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,4.250384932902308e-08,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,5.754676024594119e-08,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,2.729700838699501e-07,287.0898742675781,294.1499938964844,290.9432067871094,289.54803466796875,293.41015625,293.4923400878906,285.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.82352299716149e-07,7.283547137811046e-13,5.823516175951227e-07,-1.332521605945658e-06,0.0,0.0,0.0,-3.280205419287085e-06,60.0,-0.0013540752697736,-0.0,-2.3117201173607736e-14,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512634277344,0.0,0.0,5.4647767200322064e-08,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,4.028260391919503e-08,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,4.250384932902308e-08,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,5.754676024594119e-08,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,2.729700838699501e-07,287.0898742675781,294.1499938964844,290.9432067871094,289.54803466796875,293.41015625,293.4923400878906,285.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.82352299716149e-07,7.283547137811046e-13,5.823516175951227e-07,-1.332521605945658e-06,0.0,0.0,0.0,-3.280205419287085e-06,60.0,-0.0013540752697736,-0.0,-2.3117201173607736e-14,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512634277344,0.0,0.0,1.6339093633632729e-07,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,1.204406459009988e-07,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,1.2708193253274658e-07,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,1.720586197961893e-07,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,8.161512141668936e-07,287.08990478515625,294.1499938964844,290.92340087890625,289.5423889160156,293.41015625,293.4923400878906,285.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7409494148523663e-06,2.1775166305498805e-12,1.7409472548024496e-06,-3.983738224633271e-06,0.0,0.0,0.0,-9.80628828983754e-06,60.0,0.0080645745620131,-0.0,-2.066552088958104e-13,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512634277344,0.0,0.0,1.6339093633632729e-07,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,1.204406459009988e-07,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,1.2708193253274658e-07,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,1.720586197961893e-07,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,8.161512141668936e-07,287.08990478515625,294.1499938964844,290.92340087890625,289.5423889160156,293.41015625,293.4923400878906,285.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7409494148523663e-06,2.1775166305498805e-12,1.7409472548024496e-06,-3.983738224633271e-06,0.0,0.0,0.0,-9.80628828983754e-06,60.0,0.0080645745620131,-0.0,-2.066552088958104e-13,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512634277344,0.0,0.0,3.603641403060465e-07,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,2.656358617514343e-07,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,2.802834444537439e-07,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,3.794810083945777e-07,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,1.8000486079472466e-06,287.08990478515625,294.1499938964844,290.9089050292969,289.5374755859375,293.4101257324219,293.4923400878906,285.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.84353734261822e-06,4.806380120292442e-12,3.843532795144711e-06,-8.792496373644099e-06,0.0,0.0,0.0,-2.1648971596732736e-05,60.0,0.0180085320025682,-0.0,-1.0052489439818513e-12,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512634277344,0.0,0.0,6.049021408216504e-07,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,4.458925957351312e-07,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,4.704797902377322e-07,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,6.369914444803726e-07,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,3.0215362585295225e-06,287.08990478515625,294.1499938964844,290.8914794921875,289.5311889648437,293.4101257324219,293.4923400878906,285.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.450473847507965e-06,8.06668534053534e-12,6.450465662055649e-06,-1.4756945347471628e-05,0.0,0.0,0.0,-3.633291635196656e-05,60.0,0.0300925821065902,-0.0,-2.832440011701909e-12,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.951416015625,0.0,0.0,1.8448635046297568e-06,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537048339844,0.0,0.0,1.3599075145975803e-06,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98614501953125,0.0,0.0,1.4348948980114071e-06,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,1.942731159942923e-06,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359741210937,0.0,0.0,9.215245881932788e-06,287.0901184082031,294.1499938964844,290.848388671875,289.5147705078125,293.4097900390625,293.4924011230469,285.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9657261873362583e-05,2.458638154179127e-11,1.965723822650034e-05,-4.498081761994399e-05,0.0,0.0,0.0,-0.0001107237912947,60.0,0.0940152406692504,-0.0,-2.634625850816974e-11,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.951416015625,0.0,0.0,1.8448635046297568e-06,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537048339844,0.0,0.0,1.3599075145975803e-06,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98614501953125,0.0,0.0,1.4348948980114071e-06,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,1.942731159942923e-06,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359741210937,0.0,0.0,9.215245881932788e-06,287.0901184082031,294.1499938964844,290.848388671875,289.5147705078125,293.4097900390625,293.4924011230469,285.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9657261873362583e-05,2.458638154179127e-11,1.965723822650034e-05,-4.498081761994399e-05,0.0,0.0,0.0,-0.0001107237912947,60.0,0.0940152406692504,-0.0,-2.634625850816974e-11,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516906738281,0.0,0.0,3.2938919503067154e-06,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,2.428032530588098e-06,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864196777344,0.0,0.0,2.561917881394038e-06,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93701171875,0.0,0.0,3.4686288472585147e-06,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9362487792969,0.0,0.0,1.6453263015137054e-05,287.0904846191406,294.1499938964844,290.80645751953125,289.49810791015625,293.4091796875,293.4924621582031,285.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.509695670800284e-05,4.389762164880296e-11,3.509691305225715e-05,-8.031070319702849e-05,0.0,0.0,0.0,-0.0001976912026293,60.0,0.174917459487915,-0.0,-8.398643586149389e-11,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95184326171875,0.0,0.0,3.837887561530806e-06,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541320800781,0.0,0.0,2.8290289719734574e-06,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.986572265625,0.0,0.0,2.985025957968901e-06,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,4.041482952743536e-06,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363708496094,0.0,0.0,1.917056579259224e-05,287.0906677246094,294.1499938964844,290.79498291015625,289.49346923828125,293.40887451171875,293.49249267578125,285.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.0893344703363255e-05,5.1147464735779025e-11,4.089329377165996e-05,-9.357428643852472e-05,0.0,0.0,0.0,-0.0002303406072314,60.0,0.2054762095212936,-0.0,-1.1401841276681424e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525756835937,0.0,0.0,6.460250006057322e-06,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,4.762055596074788e-06,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,5.024642632633913e-06,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378662109375,0.0,0.0,6.802958523621783e-06,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,3.2269483199343085e-05,287.0915832519531,294.1499938964844,290.7322082519531,289.46759033203125,293.4072265625,293.49249267578125,285.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.883514288347214e-05,8.609572776929753e-11,6.883505557198077e-05,-0.0001575121132191,0.0,0.0,0.0,-0.0003877288254443,60.0,0.3528753519058227,-0.0,-3.2306440855833785e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
