time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151920,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525756835937,0.0,0.0,6.460250006057322e-06,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,4.762055596074788e-06,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,5.024642632633913e-06,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378662109375,0.0,0.0,6.802958523621783e-06,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,3.2269483199343085e-05,287.0915832519531,294.1499938964844,290.7322082519531,289.46759033203125,293.4072265625,293.49249267578125,285.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.883514288347214e-05,8.609572776929753e-11,6.883505557198077e-05,-0.0001575121132191,0.0,0.0,0.0,-0.0003877288254443,60.0,0.3528753519058227,-0.0,-3.2306440855833785e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95391845703125,0.0,0.0,1.0098719940287992e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,7.44408725950052e-06,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887390136719,0.0,0.0,7.854565410525538e-06,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.939208984375,0.0,0.0,1.0634444151946807e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384765625,0.0,0.0,5.044393765274435e-05,287.09307861328125,294.1499938964844,290.6609191894531,289.4374694824219,293.40386962890625,293.4915771484375,285.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076038533938,1.3458574532609902e-10,0.0001076037151506,-0.000246224575676,0.0,0.0,0.0,-0.0006061019957996,60.0,0.5562809705734253,-0.0,-7.894471187874781e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95391845703125,0.0,0.0,1.0098719940287992e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,7.44408725950052e-06,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887390136719,0.0,0.0,7.854565410525538e-06,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.939208984375,0.0,0.0,1.0634444151946807e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384765625,0.0,0.0,5.044393765274435e-05,287.09307861328125,294.1499938964844,290.6609191894531,289.4374694824219,293.40386962890625,293.4915771484375,285.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076038533938,1.3458574532609902e-10,0.0001076037151506,-0.000246224575676,0.0,0.0,0.0,-0.0006061019957996,60.0,0.5562809705734253,-0.0,-7.894471187874781e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,1.1789080417656804e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571838378906,0.0,0.0,8.690105460118502e-06,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,9.169290933641603e-06,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,1.2414476259436924e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,5.888742816750892e-05,287.0939025878906,294.1499938964844,290.62237548828125,289.4208984375,293.4012756347656,293.4901733398437,285.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001256153918802,1.5711362766346326e-10,0.0001256152463611,-0.0002874392084777,0.0,0.0,0.0,-0.0007075559115037,60.0,0.6724215745925903,-0.0,-1.0758463009352681e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559326171875,0.0,0.0,1.4180139260133728e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,1.0452631613588892e-05,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99078369140625,0.0,0.0,1.102900569094345e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.941162109375,0.0,0.0,1.4932377780496608e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,7.083096716087312e-05,287.0945129394531,294.1499938964844,290.58203125,289.4034118652344,293.3978271484375,293.48748779296875,285.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001510924630565,1.8897915177173982e-10,0.0001510922738816,-0.0003457372367847,0.0,0.0,0.0,-0.0008510610787197,60.0,0.8082266449928284,-0.0,-1.556508144595625e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,2.4741259039728906e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613647460937,0.0,0.0,1.82375697477255e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940185546875,0.0,0.0,1.9243216229369864e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442749023437,0.0,0.0,2.605375266284682e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.943603515625,0.0,0.0,0.0001235846430063,287.0934753417969,294.1499938964844,290.4964599609375,289.36578369140625,293.3778991699219,293.4645080566406,285.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002765149401966,3.4263958337277245e-10,0.0002765146200545,-0.0006242907256819,0.0,0.0,0.0,-0.0015555614372715,60.0,1.4248825311660769,-0.0,-4.7384243195836015e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,2.4741259039728906e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613647460937,0.0,0.0,1.82375697477255e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940185546875,0.0,0.0,1.9243216229369864e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442749023437,0.0,0.0,2.605375266284682e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.943603515625,0.0,0.0,0.0001235846430063,287.0934753417969,294.1499938964844,290.4964599609375,289.36578369140625,293.3778991699219,293.4645080566406,285.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002765149401966,3.4263958337277245e-10,0.0002765146200545,-0.0006242907256819,0.0,0.0,0.0,-0.0015555614372715,60.0,1.4248825311660769,-0.0,-4.7384243195836015e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02838134765625,0.0,0.0,9.011989459395409e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03082275390625,0.0,0.0,6.643024244112894e-05,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0656433105469,0.0,0.0,7.009330147411674e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126647949219,0.0,0.0,9.490064257988706e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127868652344,0.0,0.0,0.0004501565126702,287.1908264160156,294.1499938964844,290.40509033203125,289.32489013671875,293.27667236328125,293.30926513671875,285.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.01345702004619e-05,3.45087403097466e-10,9.01342209544964e-05,-0.0008171063964255,0.0,0.0,0.0,-0.0006477035931311,60.0,2.740795135498047,-0.0,-6.286823861501034e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02838134765625,0.0,0.0,9.011989459395409e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03082275390625,0.0,0.0,6.643024244112894e-05,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0656433105469,0.0,0.0,7.009330147411674e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126647949219,0.0,0.0,9.490064257988706e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127868652344,0.0,0.0,0.0004501565126702,287.1908264160156,294.1499938964844,290.40509033203125,289.32489013671875,293.27667236328125,293.30926513671875,285.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.01345702004619e-05,3.45087403097466e-10,9.01342209544964e-05,-0.0008171063964255,0.0,0.0,0.0,-0.0006477035931311,60.0,2.740795135498047,-0.0,-6.286823861501034e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310974121094,0.0,0.0,9.004409366752952e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335388183594,0.0,0.0,6.637436308665201e-05,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06842041015625,0.0,0.0,7.003434438956901e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.015380859375,0.0,0.0,9.482081804890186e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,0.0004497779300436,287.1886901855469,294.1499938964844,290.308837890625,289.2810974121094,293.2100524902344,293.26708984375,285.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006412327638827,8.03407007587964e-10,0.0006412319489754,-0.001470937510021,0.0,0.0,0.0,-0.0036252811551094,60.0,3.5956010818481445,-0.0,-6.276249564507452e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310974121094,0.0,0.0,9.004409366752952e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335388183594,0.0,0.0,6.637436308665201e-05,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06842041015625,0.0,0.0,7.003434438956901e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.015380859375,0.0,0.0,9.482081804890186e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,0.0004497779300436,287.1886901855469,294.1499938964844,290.308837890625,289.2810974121094,293.2100524902344,293.26708984375,285.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006412327638827,8.03407007587964e-10,0.0006412319489754,-0.001470937510021,0.0,0.0,0.0,-0.0036252811551094,60.0,3.5956010818481445,-0.0,-6.276249564507452e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02215576171875,0.0,0.0,9.014223178382964e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245666503906,0.0,0.0,6.644670793320984e-05,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590515136719,0.0,0.0,7.01106691849418e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00665283203125,0.0,0.0,9.49241584748961e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067443847656,0.0,0.0,0.0004502682131715,287.1763916015625,294.1499938964844,290.2085876464844,289.2347412109375,293.139892578125,293.2008056640625,285.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008429771987721,1.126659210370917e-09,0.0008429760346189,-0.0021190256811678,0.0,0.0,0.0,-0.0047857095487415,60.0,4.5114288330078125,-0.0,-6.289933907055456e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02215576171875,0.0,0.0,9.014223178382964e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245666503906,0.0,0.0,6.644670793320984e-05,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590515136719,0.0,0.0,7.01106691849418e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00665283203125,0.0,0.0,9.49241584748961e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067443847656,0.0,0.0,0.0004502682131715,287.1763916015625,294.1499938964844,290.2085876464844,289.2347412109375,293.139892578125,293.2008056640625,285.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008429771987721,1.126659210370917e-09,0.0008429760346189,-0.0021190256811678,0.0,0.0,0.0,-0.0047857095487415,60.0,4.5114288330078125,-0.0,-6.289933907055456e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,9.014974784804508e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00543212890625,0.0,0.0,6.645225221291184e-05,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.039306640625,0.0,0.0,7.01165190548636e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878234863281,0.0,0.0,9.493208199273796e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98779296875,0.0,0.0,0.0004503058153204,287.1473083496094,294.1499938964844,290.1572570800781,289.2107238769531,293.1142272949219,293.16571044921875,285.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000936280703172,1.229393031820791e-09,0.0009362794808112,-0.0022958100307732,0.0,0.0,0.0,-0.0053012198768556,60.0,5.0662102699279785,-0.0,-6.290982668133438e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926452636719,0.0,0.0,9.01764360605739e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949951171875,0.0,0.0,6.64719264023006e-05,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,7.013727736193687e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775390625,0.0,0.0,9.496018174104393e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774475097656,0.0,0.0,0.0004504391690716,287.1311950683594,294.1499938964844,290.10528564453125,289.18621826171875,293.1060791015625,293.114990234375,285.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672436863183,1.293350648801094e-09,0.0009672424057498,-0.0024329915177077,0.0,0.0,0.0,-0.0054858154617249,60.0,4.846630573272705,-0.0,-6.294705912068821e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98162841796875,0.0,0.0,9.020190918818116e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98394775390625,0.0,0.0,6.64907056489028e-05,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,7.015708979452029e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667358398437,0.0,0.0,9.49870009208098e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96661376953125,0.0,0.0,0.0004505665274336,287.1131896972656,294.1499938964844,289.999755859375,289.1358947753906,293.0604858398437,293.031982421875,285.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611289133317,1.318637532499167e-09,0.0009611275745555,-0.0025055853184312,0.0,0.0,0.0,-0.0054665277712047,60.0,5.286896228790283,-0.0,-6.298256494119414e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98162841796875,0.0,0.0,9.020190918818116e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98394775390625,0.0,0.0,6.64907056489028e-05,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,7.015708979452029e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667358398437,0.0,0.0,9.49870009208098e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96661376953125,0.0,0.0,0.0004505665274336,287.1131896972656,294.1499938964844,289.999755859375,289.1358947753906,293.0604858398437,293.031982421875,285.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611289133317,1.318637532499167e-09,0.0009611275745555,-0.0025055853184312,0.0,0.0,0.0,-0.0054665277712047,60.0,5.286896228790283,-0.0,-6.298256494119414e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.971923828125,0.0,0.0,9.022866288432851e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742126464844,0.0,0.0,6.651042349403724e-05,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,7.017789903329685e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571838378906,0.0,0.0,9.501518070464954e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570617675781,0.0,0.0,0.0004507002886384,287.0974426269531,294.1499938964844,289.90582275390625,289.0904541015625,293.0133972167969,292.9529724121094,285.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614110458642,1.3519260155803181e-09,0.000961409707088,-0.0025928183458745,0.0,0.0,0.0,-0.0054830177687108,60.0,5.48563289642334,-0.0,-6.301988264567626e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9705810546875,0.0,0.0,9.023828170029446e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,6.651751755271107e-05,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,7.018537871772423e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95587158203125,0.0,0.0,9.502530883764848e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95574951171875,0.0,0.0,0.0004507483390625,287.0953063964844,294.1499938964844,289.8929748535156,289.08416748046875,293.0069580078125,292.9410400390625,285.1892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961513549555,1.3639034346368815e-09,0.0009615122107788,-0.0026242043823003,0.0,0.0,0.0,-0.0054889558814466,60.0,5.507717609405518,-0.0,-6.303331190338214e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380187988281,0.0,0.0,9.042834426509216e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,6.665762339252979e-05,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97186279296875,0.0,0.0,7.03332043485716e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237365722656,0.0,0.0,9.522545587969944e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,0.0004516978515312,287.0470275878906,294.1499938964844,289.7857971191406,289.031494140625,292.93316650390625,292.8161315917969,285.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894758161157,1.726803366963736e-09,0.0010894740698859,-0.0034503012429922,0.0,0.0,0.0,-0.006296478677541,60.0,5.897786140441895,-0.0,-6.329908330826585e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380187988281,0.0,0.0,9.042834426509216e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,6.665762339252979e-05,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97186279296875,0.0,0.0,7.03332043485716e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237365722656,0.0,0.0,9.522545587969944e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,0.0004516978515312,287.0470275878906,294.1499938964844,289.7857971191406,289.031494140625,292.93316650390625,292.8161315917969,285.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894758161157,1.726803366963736e-09,0.0010894740698859,-0.0034503012429922,0.0,0.0,0.0,-0.006296478677541,60.0,5.897786140441895,-0.0,-6.329908330826585e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268493652344,0.0,0.0,9.091472020372748e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290466308594,0.0,0.0,6.701614620396867e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602966308594,0.0,0.0,7.071149593684822e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9127197265625,0.0,0.0,9.573763236403464e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91241455078125,0.0,0.0,0.0004541274684015,287.0292663574219,294.1499938964844,289.6791381835937,288.9782409667969,292.9006652832031,292.61688232421875,285.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692735620774,2.2071395822109707e-09,0.0009692713501863,-0.0048332810401916,0.0,0.0,0.0,-0.0059097418561577,60.0,5.351284980773926,-0.0,-6.398177276878414e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268493652344,0.0,0.0,9.091472020372748e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290466308594,0.0,0.0,6.701614620396867e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602966308594,0.0,0.0,7.071149593684822e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9127197265625,0.0,0.0,9.573763236403464e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91241455078125,0.0,0.0,0.0004541274684015,287.0292663574219,294.1499938964844,289.6791381835937,288.9782409667969,292.9006652832031,292.61688232421875,285.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692735620774,2.2071395822109707e-09,0.0009692713501863,-0.0048332810401916,0.0,0.0,0.0,-0.0059097418561577,60.0,5.351284980773926,-0.0,-6.398177276878414e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212341308594,0.0,0.0,9.112594852922484e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,6.71718516969122e-05,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544677734375,0.0,0.0,7.087578705977648e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,9.596006566425784e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,0.0004551826277747,287.0203857421875,294.1499938964844,289.62628173828125,288.9515686035156,292.8725891113281,292.4963073730469,285.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970970490016,2.4697266454154487e-09,0.0009709679870866,-0.0055219032801687,0.0,0.0,0.0,-0.0060371593572199,60.0,5.449089527130127,-0.0,-6.427939780451197e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91558837890625,0.0,0.0,9.130808030022308e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9177551269531,0.0,0.0,6.73061003908515e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486389160156,0.0,0.0,7.101744267856702e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,9.615185263101012e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013366699219,0.0,0.0,0.0004560924426186,287.0115051269531,294.1499938964844,289.57391357421875,288.9248962402344,292.8440856933594,292.3665771484375,285.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729102603159,2.696614709307709e-09,0.0009729075245559,-0.0061164265498518,0.0,0.0,0.0,-0.0061496347188949,60.0,5.49782133102417,-0.0,-6.453657164229298e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.904296875,0.0,0.0,9.174415754387157e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90643310546875,0.0,0.0,6.762755219824612e-05,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369201660156,0.0,0.0,7.135661144275218e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905029296875,0.0,0.0,9.661106741987167e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,0.0004582708352245,286.9938049316406,294.1499938964844,289.4709777832031,288.8719177246094,292.78619384765625,292.06109619140625,285.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775558719411,3.239878809679908e-09,0.0009775526123121,-0.0075399340130388,0.0,0.0,0.0,-0.0064189522527158,60.0,5.529447555541992,-0.0,-6.515443118360055e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.904296875,0.0,0.0,9.174415754387157e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90643310546875,0.0,0.0,6.762755219824612e-05,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369201660156,0.0,0.0,7.135661144275218e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905029296875,0.0,0.0,9.661106741987167e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,0.0004582708352245,286.9938049316406,294.1499938964844,289.4709777832031,288.8719177246094,292.78619384765625,292.06109619140625,285.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775558719411,3.239878809679908e-09,0.0009775526123121,-0.0075399340130388,0.0,0.0,0.0,-0.0064189522527158,60.0,5.529447555541992,-0.0,-6.515443118360055e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929748535156,0.0,0.0,9.182935173157604e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89508056640625,0.0,0.0,6.769035098841414e-05,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252319335937,0.0,0.0,7.142287358874455e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,9.670077997725456e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790588378906,0.0,0.0,0.0004586964787449,286.9761962890625,294.1499938964844,289.3713073730469,288.8197326660156,292.727294921875,291.7753295898437,285.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784689173102,3.345978161206631e-09,0.0009784655412659,-0.0078179333359003,0.0,0.0,0.0,-0.0064715789631009,60.0,5.504639625549316,-0.0,-6.527543661150048e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929748535156,0.0,0.0,9.182935173157604e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89508056640625,0.0,0.0,6.769035098841414e-05,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252319335937,0.0,0.0,7.142287358874455e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,9.670077997725456e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790588378906,0.0,0.0,0.0004586964787449,286.9761962890625,294.1499938964844,289.3713073730469,288.8197326660156,292.727294921875,291.7753295898437,285.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784689173102,3.345978161206631e-09,0.0009784655412659,-0.0078179333359003,0.0,0.0,0.0,-0.0064715789631009,60.0,5.504639625549316,-0.0,-6.527543661150048e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816833496094,0.0,0.0,9.1827183496207e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837585449219,0.0,0.0,6.768875755369663e-05,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135131835937,0.0,0.0,7.142118556657806e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86822509765625,0.0,0.0,9.669849532656372e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.867919921875,0.0,0.0,0.0004586857976391,286.9587097167969,294.1499938964844,289.2757263183594,288.7688293457031,292.6679077148437,291.50164794921875,285.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978440628387,3.343226806507004e-09,0.0009784372523427,-0.0078107290901243,0.0,0.0,0.0,-0.0064701908268034,60.0,5.463085651397705,-0.0,-6.527230311803578e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816833496094,0.0,0.0,9.1827183496207e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837585449219,0.0,0.0,6.768875755369663e-05,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135131835937,0.0,0.0,7.142118556657806e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86822509765625,0.0,0.0,9.669849532656372e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.867919921875,0.0,0.0,0.0004586857976391,286.9587097167969,294.1499938964844,289.2757263183594,288.7688293457031,292.6679077148437,291.50164794921875,285.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978440628387,3.343226806507004e-09,0.0009784372523427,-0.0078107290901243,0.0,0.0,0.0,-0.0064701908268034,60.0,5.463085651397705,-0.0,-6.527230311803578e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703918457031,0.0,0.0,9.16707213036716e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,6.757342634955421e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90185546875,0.0,0.0,7.129949517548084e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570861816406,0.0,0.0,9.653373126639052e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0004579043597914,286.9413757324219,294.1499938964844,289.1851806640625,288.7197570800781,292.6081237792969,291.2745361328125,285.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767761221155,3.148248106654704e-09,0.0009767729789018,-0.0072998343966901,0.0,0.0,0.0,-0.0063735460862517,60.0,5.40638542175293,-0.0,-6.505000982315323e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703918457031,0.0,0.0,9.16707213036716e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,6.757342634955421e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90185546875,0.0,0.0,7.129949517548084e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570861816406,0.0,0.0,9.653373126639052e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0004579043597914,286.9413757324219,294.1499938964844,289.1851806640625,288.7197570800781,292.6081237792969,291.2745361328125,285.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767761221155,3.148248106654704e-09,0.0009767729789018,-0.0072998343966901,0.0,0.0,0.0,-0.0063735460862517,60.0,5.40638542175293,-0.0,-6.505000982315323e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694702148437,0.0,0.0,9.095502900891006e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77178955078125,0.0,0.0,6.704586849082261e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79754638671875,0.0,0.0,7.074284076225013e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574768066406,0.0,0.0,9.578007302479818e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,0.0004543293907772,286.7975769042969,294.1499938964844,289.14208984375,288.6960144042969,292.4892272949219,291.15740966796875,285.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.002459654584527,3.749539345676567e-09,0.0024596508592367,-0.0073977466672658,0.0,0.0,0.0,-0.0141002284362912,60.0,7.179488182067871,-0.0,-6.403827512713178e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874816894531,0.0,0.0,9.06533532543108e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894348144531,0.0,0.0,6.682349339826033e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,7.050820568110794e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739624023437,0.0,0.0,9.546239016344772e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0004528226272668,286.96649169921875,294.1499938964844,289.1005859375,288.67291259765625,292.278076171875,290.9146423339844,285.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031514368019998,4.0697942793599395e-09,0.0031514328438788,-0.0075479000806808,0.0,0.0,0.0,-0.0177234355360269,60.0,8.258644104003906,-0.0,-6.361411664101979e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,9.178237087326124e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85125732421875,0.0,0.0,6.765573198208585e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800048828125,0.0,0.0,7.138633372960612e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83624267578125,0.0,0.0,9.665130346547812e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359680175781,0.0,0.0,0.0004584623093251,286.91021728515625,294.1499938964844,289.0227966308594,288.62890625,292.2689208984375,290.6424865722656,285.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840520797297,3.293358474820706e-09,0.0009840487036854,-0.0076740249060094,0.0,0.0,0.0,-0.0064758192747831,60.0,5.618503570556641,-0.0,-6.520846085322773e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,9.178237087326124e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85125732421875,0.0,0.0,6.765573198208585e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800048828125,0.0,0.0,7.138633372960612e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83624267578125,0.0,0.0,9.665130346547812e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359680175781,0.0,0.0,0.0004584623093251,286.91021728515625,294.1499938964844,289.0227966308594,288.62890625,292.2689208984375,290.6424865722656,285.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840520797297,3.293358474820706e-09,0.0009840487036854,-0.0076740249060094,0.0,0.0,0.0,-0.0064758192747831,60.0,5.618503570556641,-0.0,-6.520846085322773e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384094238281,0.0,0.0,9.221750951837748e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84039306640625,0.0,0.0,6.797648529754952e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688049316406,0.0,0.0,7.172477489802986e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255615234375,0.0,0.0,9.710952872410417e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252868652344,0.0,0.0,0.0004606359871104,286.893798828125,294.1499938964844,288.95538330078125,288.5897216796875,292.2206420898437,290.4228515625,285.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825974702835,3.829357275719758e-09,0.0009825936285778,-0.009084484539926,0.0,0.0,0.0,-0.0067111840471625,60.0,5.255483150482178,-0.0,-6.582818201650299e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83795166015625,0.0,0.0,9.223837696481496e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,6.79918666719459e-05,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86834716796875,0.0,0.0,7.174100028350949e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251342773437,0.0,0.0,9.71314948401414e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248596191406,0.0,0.0,0.0004607402079273,286.89312744140625,294.1499938964844,288.9527587890625,288.5881652832031,292.21832275390625,290.4136657714844,285.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828197071328,3.855350261261492e-09,0.0009828158654272,-0.0091525893658399,0.0,0.0,0.0,-0.0067240698263049,60.0,5.256008625030518,-0.0,-6.58579750734134e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
