time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154260,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266296386719,0.0,0.0,9.275624324800448e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285827636719,0.0,0.0,6.837360706413165e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8566589355469,0.0,0.0,7.214379002107307e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81396484375,0.0,0.0,9.767683513928203e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,0.0004633271310012,286.8760681152344,294.1499938964844,288.8913269042969,288.5512084960937,292.1606140136719,290.1842956542969,285.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883365128189,4.5005155158150956e-09,0.0009883319726213,-0.0108429733663797,0.0,0.0,0.0,-0.0070439027622342,60.0,5.258573532104492,-0.0,-6.659950457788e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266296386719,0.0,0.0,9.275624324800448e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285827636719,0.0,0.0,6.837360706413165e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8566589355469,0.0,0.0,7.214379002107307e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81396484375,0.0,0.0,9.767683513928203e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,0.0004633271310012,286.8760681152344,294.1499938964844,288.8913269042969,288.5512084960937,292.1606140136719,290.1842956542969,285.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883365128189,4.5005155158150956e-09,0.0009883319726213,-0.0108429733663797,0.0,0.0,0.0,-0.0070439027622342,60.0,5.258573532104492,-0.0,-6.659950457788e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81524658203125,0.0,0.0,9.322439291281626e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81719970703125,0.0,0.0,6.871869845781475e-05,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,7.250790804391727e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.802734375,0.0,0.0,9.816982492338866e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8024597167969,0.0,0.0,0.0004656657110899,286.8590393066406,294.1499938964844,288.8394470214844,288.5185546875,292.1026916503906,289.9648742675781,285.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933267720043,5.083749865519849e-09,0.0009933216497302,-0.0123710120096802,0.0,0.0,0.0,-0.0073330490849912,60.0,5.241122245788574,-0.0,-6.727342594103902e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81524658203125,0.0,0.0,9.322439291281626e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81719970703125,0.0,0.0,6.871869845781475e-05,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,7.250790804391727e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.802734375,0.0,0.0,9.816982492338866e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8024597167969,0.0,0.0,0.0004656657110899,286.8590393066406,294.1499938964844,288.8394470214844,288.5185546875,292.1026916503906,289.9648742675781,285.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933267720043,5.083749865519849e-09,0.0009933216497302,-0.0123710120096802,0.0,0.0,0.0,-0.0073330490849912,60.0,5.241122245788574,-0.0,-6.727342594103902e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095397949219,0.0,0.0,9.33889241423458e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.0,6.883998139528558e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390197753906,0.0,0.0,7.263587031047791e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.797119140625,0.0,0.0,9.83430800260976e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968444824219,0.0,0.0,0.000466487603262,286.8505554199219,294.1499938964844,288.8173522949219,288.5040283203125,292.07379150390625,289.8660888671875,285.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950778912752,5.288714355344837e-09,0.0009950726525858,-0.0129079893231391,0.0,0.0,0.0,-0.007434650324285,60.0,5.229608058929443,-0.0,-6.7511066959014e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038635253906,0.0,0.0,9.35628850129433e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057556152344,0.0,0.0,6.896821287227795e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331298828125,0.0,0.0,7.277117401827127e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914733886719,0.0,0.0,9.852626681094988e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,0.0004673566145356,286.8420715332031,294.1499938964844,288.7980041503906,288.49072265625,292.044921875,289.7670288085937,285.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969400707632,5.505443212427963e-09,0.0009969345992431,-0.0134757654741406,0.0,0.0,0.0,-0.0075421361252665,60.0,5.218276023864746,-0.0,-6.776279093401173e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924499511719,0.0,0.0,9.375516674481332e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943420410156,0.0,0.0,6.910994852660224e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,7.292073132703081e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802429199219,0.0,0.0,9.8728749435395e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77996826171875,0.0,0.0,0.0004683172155637,286.8252258300781,294.1499938964844,288.76788330078125,288.4682006835937,291.9876403808594,289.5899658203125,285.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989842073991,5.744963171849804e-09,0.0009989785030484,-0.0141032468527555,0.0,0.0,0.0,-0.0076608550734817,60.0,5.194652557373047,-0.0,-6.804154395467776e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924499511719,0.0,0.0,9.375516674481332e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943420410156,0.0,0.0,6.910994852660224e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,7.292073132703081e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802429199219,0.0,0.0,9.8728749435395e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77996826171875,0.0,0.0,0.0004683172155637,286.8252258300781,294.1499938964844,288.76788330078125,288.4682006835937,291.9876403808594,289.5899658203125,285.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989842073991,5.744963171849804e-09,0.0009989785030484,-0.0141032468527555,0.0,0.0,0.0,-0.0076608550734817,60.0,5.194652557373047,-0.0,-6.804154395467776e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78106689453125,0.0,0.0,9.382952703163028e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829284667969,0.0,0.0,6.91647655912675e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80963134765625,0.0,0.0,7.297856063814834e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689819335937,0.0,0.0,9.880705329123884e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,0.0004686887550633,286.8085021972656,294.1499938964844,288.75,288.4514465332031,291.9310302734375,289.4379272460937,285.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099977850914,5.837564653887739e-09,0.0009997726883739,-0.0143458321690559,0.0,0.0,0.0,-0.0077067734673619,60.0,5.171062469482422,-0.0,-6.814946118538502e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78106689453125,0.0,0.0,9.382952703163028e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829284667969,0.0,0.0,6.91647655912675e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80963134765625,0.0,0.0,7.297856063814834e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689819335937,0.0,0.0,9.880705329123884e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,0.0004686887550633,286.8085021972656,294.1499938964844,288.75,288.4514465332031,291.9310302734375,289.4379272460937,285.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099977850914,5.837564653887739e-09,0.0009997726883739,-0.0143458321690559,0.0,0.0,0.0,-0.0077067734673619,60.0,5.171062469482422,-0.0,-6.814946118538502e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696838378906,0.0,0.0,9.378269169246778e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77154541015625,0.0,0.0,6.91302411723882e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,7.294212991837412e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,9.87577295745723e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,0.0004684549057856,286.7918395996094,294.1499938964844,288.7410583496094,288.4390563964844,291.8749694824219,289.3053894042969,285.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992762934416,5.7791620378111475e-09,0.0009992705890908,-0.0141928382217884,0.0,0.0,0.0,-0.0076778070069849,60.0,5.147459983825684,-0.0,-6.808139119129919e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696838378906,0.0,0.0,9.378269169246778e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77154541015625,0.0,0.0,6.91302411723882e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,7.294212991837412e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,9.87577295745723e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,0.0004684549057856,286.7918395996094,294.1499938964844,288.7410583496094,288.4390563964844,291.8749694824219,289.3053894042969,285.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992762934416,5.7791620378111475e-09,0.0009992705890908,-0.0141928382217884,0.0,0.0,0.0,-0.0076778070069849,60.0,5.147459983825684,-0.0,-6.808139119129919e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,9.35710413614288e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,6.897423008922487e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,7.277751865331084e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74658203125,0.0,0.0,9.853485244093464e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.0004673977964557,286.7753601074219,294.1499938964844,288.7369384765625,288.4292907714844,291.81988525390625,289.2025756835937,285.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970202809199,5.5154227851517135e-09,0.0009970148093998,-0.0135019142180681,0.0,0.0,0.0,-0.0075470576994121,60.0,5.122243404388428,-0.0,-6.777439409688668e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,9.35710413614288e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,6.897423008922487e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,7.277751865331084e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74658203125,0.0,0.0,9.853485244093464e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.0004673977964557,286.7753601074219,294.1499938964844,288.7369384765625,288.4292907714844,291.81988525390625,289.2025756835937,285.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970202809199,5.5154227851517135e-09,0.0009970148093998,-0.0135019142180681,0.0,0.0,0.0,-0.0075470576994121,60.0,5.122243404388428,-0.0,-6.777439409688668e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527160644531,0.0,0.0,9.341121767647564e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,6.885642505949363e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7804260253906,0.0,0.0,7.265320891747251e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74102783203125,0.0,0.0,9.836655954131857e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74078369140625,0.0,0.0,0.000466599536594,286.7671813964844,294.1499938964844,288.736572265625,288.4253234863281,291.7928161621094,289.1623229980469,285.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995316193439,5.31627941668944e-09,0.0009953108383342,-0.0129802022129297,0.0,0.0,0.0,-0.0074483281932771,60.0,5.108633041381836,-0.0,-6.754305559297792e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,9.322119876742364e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489013671875,0.0,0.0,6.871634832350537e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,7.25054123904556e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,9.816644887905568e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,0.0004656504024751,286.7590637207031,294.1499938964844,288.7373046875,288.42193603515625,291.7660217285156,289.1272888183594,285.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932917309924,5.079503928584472e-09,0.0009932867251336,-0.0123598864302039,0.0,0.0,0.0,-0.0073309508152306,60.0,5.094392776489258,-0.0,-6.72685018798802e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,9.27584696910344e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377319335937,0.0,0.0,6.837525870651007e-05,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631225585937,0.0,0.0,7.214551442302763e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,9.76791779976338e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242126464844,0.0,0.0,0.0004633391217794,286.74298095703125,294.1499938964844,288.7418518066406,288.41680908203125,291.7134094238281,289.06793212890625,285.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883608436211,4.502947348328234e-09,0.0009883563034236,-0.0108493408188223,0.0,0.0,0.0,-0.0070451260544359,60.0,5.064212322235107,-0.0,-6.660230411625889e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,9.27584696910344e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377319335937,0.0,0.0,6.837525870651007e-05,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631225585937,0.0,0.0,7.214551442302763e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,9.76791779976338e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242126464844,0.0,0.0,0.0004633391217794,286.74298095703125,294.1499938964844,288.7418518066406,288.41680908203125,291.7134094238281,289.06793212890625,285.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883608436211,4.502947348328234e-09,0.0009883563034236,-0.0108493408188223,0.0,0.0,0.0,-0.0070451260544359,60.0,5.064212322235107,-0.0,-6.660230411625889e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.724853515625,0.0,0.0,9.224539826391263e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72662353515625,0.0,0.0,6.799706170568243e-05,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.751708984375,0.0,0.0,7.174646452767774e-05,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,9.71388872130774e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.0004607764130923,286.72711181640625,294.1499938964844,288.7502136230469,288.413818359375,291.6622009277344,289.0267944335937,285.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828938636928,3.863676933946181e-09,0.0009828899055719,-0.0091744037345051,0.0,0.0,0.0,-0.0067282118834555,60.0,5.0332112312316895,-0.0,-6.58675105569273e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.724853515625,0.0,0.0,9.224539826391263e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72662353515625,0.0,0.0,6.799706170568243e-05,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.751708984375,0.0,0.0,7.174646452767774e-05,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,9.71388872130774e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.0004607764130923,286.72711181640625,294.1499938964844,288.7502136230469,288.413818359375,291.6622009277344,289.0267944335937,285.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828938636928,3.863676933946181e-09,0.0009828899055719,-0.0091744037345051,0.0,0.0,0.0,-0.0067282118834555,60.0,5.0332112312316895,-0.0,-6.58675105569273e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,9.179437620332465e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,6.766460137441754e-05,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403869628906,0.0,0.0,7.13956615072675e-05,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,9.666393452789634e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,0.0004585235728882,286.71142578125,294.1499938964844,288.7620849609375,288.4126892089844,291.6121826171875,288.9967956542969,285.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780874243006,3.3017053535644436e-09,0.0009780840482562,-0.0077019315212965,0.0,0.0,0.0,-0.0064496165141463,60.0,5.004836082458496,-0.0,-6.522493123384265e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,9.179437620332465e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,6.766460137441754e-05,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403869628906,0.0,0.0,7.13956615072675e-05,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,9.666393452789634e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,0.0004585235728882,286.71142578125,294.1499938964844,288.7620849609375,288.4126892089844,291.6121826171875,288.9967956542969,285.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780874243006,3.3017053535644436e-09,0.0009780840482562,-0.0077019315212965,0.0,0.0,0.0,-0.0064496165141463,60.0,5.004836082458496,-0.0,-6.522493123384265e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029113769531,0.0,0.0,9.156547457678244e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,6.749587191734463e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,7.121762610040605e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918640136719,0.0,0.0,9.642288932809606e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0004573802871163,286.6958923339844,294.1499938964844,288.77716064453125,288.4133605957031,291.5633850097656,288.974609375,285.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756472427397,3.016479510620229e-09,0.0009756442159414,-0.006954567041248,0.0,0.0,0.0,-0.0063082128763198,60.0,4.985000133514404,-0.0,-6.490000004077956e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029113769531,0.0,0.0,9.156547457678244e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,6.749587191734463e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,7.121762610040605e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918640136719,0.0,0.0,9.642288932809606e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0004573802871163,286.6958923339844,294.1499938964844,288.77716064453125,288.4133605957031,291.5633850097656,288.974609375,285.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756472427397,3.016479510620229e-09,0.0009756442159414,-0.006954567041248,0.0,0.0,0.0,-0.0063082128763198,60.0,4.985000133514404,-0.0,-6.490000004077956e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974792480469,0.0,0.0,9.157225576927884e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,6.750087050022557e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235107421875,0.0,0.0,7.122290116967633e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864624023437,0.0,0.0,9.64300343184732e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,0.0004574142221827,286.6882019042969,294.1499938964844,288.7857666015625,288.4142761230469,291.5393981933594,288.9650573730469,285.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975718779955,3.0249127647152822e-09,0.0009757157531566,-0.0069766649976372,0.0,0.0,0.0,-0.0063123907893896,60.0,4.980109214782715,-0.0,-6.490959947313969e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920166015625,0.0,0.0,9.163750655716284e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.0,6.754897185601294e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178955078125,0.0,0.0,7.127365097403526e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,9.649874846218154e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0004577402141876,286.6805114746094,294.1499938964844,288.7950744628906,288.41558837890625,291.51568603515625,288.9561767578125,285.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976413488388,3.10619086008046e-09,0.000976410403382,-0.0071896365843713,0.0,0.0,0.0,-0.0063526821322739,60.0,4.9785990715026855,-0.0,-6.500211213733564e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,9.18203149922192e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,6.768372986698523e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,7.141583773773164e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,9.66912557487376e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700744628906,0.0,0.0,0.0004586534632835,286.6651916503906,294.1499938964844,288.8155212402344,288.4192199707031,291.4690246582031,288.9403076171875,285.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978359952569,3.333913811687239e-09,0.0009783565765246,-0.0077863279730081,0.0,0.0,0.0,-0.0064655686728656,60.0,4.982870101928711,-0.0,-6.526168050413618e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,9.18203149922192e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,6.768372986698523e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,7.141583773773164e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,9.66912557487376e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700744628906,0.0,0.0,0.0004586534632835,286.6651916503906,294.1499938964844,288.8155212402344,288.4192199707031,291.4690246582031,288.9403076171875,285.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978359952569,3.333913811687239e-09,0.0009783565765246,-0.0077863279730081,0.0,0.0,0.0,-0.0064655686728656,60.0,4.982870101928711,-0.0,-6.526168050413618e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,9.182660141959786e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719055175781,0.0,0.0,6.768835737602785e-05,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,7.142072718124837e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,9.66978695942089e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,0.0004586849536281,286.6499938964844,294.1499938964844,288.8381652832031,288.4241027832031,291.4234924316406,288.9292297363281,285.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784285211935,3.3417058009632683e-09,0.0009784251451492,-0.0078067434951663,0.0,0.0,0.0,-0.0064694411121308,60.0,4.988406658172607,-0.0,-6.527056939376052e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,9.182660141959786e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719055175781,0.0,0.0,6.768835737602785e-05,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,7.142072718124837e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,9.66978695942089e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,0.0004586849536281,286.6499938964844,294.1499938964844,288.8381652832031,288.4241027832031,291.4234924316406,288.9292297363281,285.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784285211935,3.3417058009632683e-09,0.0009784251451492,-0.0078067434951663,0.0,0.0,0.0,-0.0064694411121308,60.0,4.988406658172607,-0.0,-6.527056939376052e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,9.16666249395348e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610717773437,0.0,0.0,6.757043593097478e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,7.129630103008822e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,9.652940934756772e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,0.0004578859661705,286.6349792480469,294.1499938964844,288.8627014160156,288.4300842285156,291.3793334960937,288.9217224121094,285.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767239680513,3.142358373509068e-09,0.0009767208248376,-0.0072844037786126,0.0,0.0,0.0,-0.0063706175424158,60.0,4.989120006561279,-0.0,-6.504330229972767e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,9.16666249395348e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610717773437,0.0,0.0,6.757043593097478e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,7.129630103008822e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,9.652940934756772e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,0.0004578859661705,286.6349792480469,294.1499938964844,288.8627014160156,288.4300842285156,291.3793334960937,288.9217224121094,285.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767239680513,3.142358373509068e-09,0.0009767208248376,-0.0072844037786126,0.0,0.0,0.0,-0.0063706175424158,60.0,4.989120006561279,-0.0,-6.504330229972767e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487121582031,0.0,0.0,9.131230035563932e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,6.730925815645605e-05,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733703613281,0.0,0.0,7.10207168594934e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383056640625,0.0,0.0,9.615629096515475e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0004561161622405,286.6201171875,294.1499938964844,288.8887939453125,288.4369812011719,291.3365173339844,288.9185791015625,285.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729492012411,2.700877743677665e-09,0.000972946465481,-0.0061275949701666,0.0,0.0,0.0,-0.0061517604626715,60.0,4.984086036682129,-0.0,-6.454140333289615e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487121582031,0.0,0.0,9.131230035563932e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,6.730925815645605e-05,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733703613281,0.0,0.0,7.10207168594934e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383056640625,0.0,0.0,9.615629096515475e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0004561161622405,286.6201171875,294.1499938964844,288.8887939453125,288.4369812011719,291.3365173339844,288.9185791015625,285.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729492012411,2.700877743677665e-09,0.000972946465481,-0.0061275949701666,0.0,0.0,0.0,-0.0061517604626715,60.0,4.984086036682129,-0.0,-6.454140333289615e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,9.113011765293776e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,6.717496580677107e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,7.087901030899957e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,9.596443851478398e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0004552061727736,286.61279296875,294.1499938964844,288.9022827148437,288.4407043457031,291.3156433105469,288.9180603027344,285.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710078011266,2.473877547259917e-09,0.0009710053564049,-0.0055327783338725,0.0,0.0,0.0,-0.0060392264276742,60.0,4.979788303375244,-0.0,-6.428409449199536e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,9.091608080780134e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396484375,0.0,0.0,6.701719394186512e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,7.071254367474467e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277770996094,0.0,0.0,9.573905117576942e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275634765625,0.0,0.0,0.0004541370726656,286.60546875,294.1499938964844,288.91607666015625,288.4446105957031,291.2951354980469,288.9181213378906,285.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687263518571,2.207199756298905e-09,0.000968724139966,-0.0048339869827032,0.0,0.0,0.0,-0.0059070186689496,60.0,4.974636554718018,-0.0,-6.398246910066518e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62750244140625,0.0,0.0,9.048127685673536e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,6.669668073300272e-05,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515808105469,0.0,0.0,7.037435716483742e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173400878906,0.0,0.0,9.528117516310886e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171264648437,0.0,0.0,0.0004519652575254,286.59100341796875,294.1499938964844,288.9442749023437,288.45281982421875,291.25506591796875,288.9189758300781,285.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964094302617,1.665452775689857e-09,0.0009640926728025,-0.0034143917728215,0.0,0.0,0.0,-0.0056384564377367,60.0,4.963271617889404,-0.0,-6.337189972782653e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62750244140625,0.0,0.0,9.048127685673536e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,6.669668073300272e-05,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515808105469,0.0,0.0,7.037435716483742e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173400878906,0.0,0.0,9.528117516310886e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171264648437,0.0,0.0,0.0004519652575254,286.59100341796875,294.1499938964844,288.9442749023437,288.45281982421875,291.25506591796875,288.9189758300781,285.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964094302617,1.665452775689857e-09,0.0009640926728025,-0.0034143917728215,0.0,0.0,0.0,-0.0056384564377367,60.0,4.963271617889404,-0.0,-6.337189972782653e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879211425781,0.0,0.0,9.01487292139791e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,6.645155372098088e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,7.011571142356843e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,9.49309833231382e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,0.0004503042146097,286.5345153808594,294.1499938964844,288.9730224609375,288.46148681640625,291.1921691894531,288.9083251953125,285.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802816297858,1.471196497959681e-09,0.001180280232802,-0.0026875108014792,0.0,0.0,0.0,-0.0066372016444802,60.0,5.298521995544434,-0.0,-6.290689924526306e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
