time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156600,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879211425781,0.0,0.0,9.01487292139791e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,6.645155372098088e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,7.011571142356843e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,9.49309833231382e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,0.0004503042146097,286.5345153808594,294.1499938964844,288.9730224609375,288.46148681640625,291.1921691894531,288.9083251953125,285.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802816297858,1.471196497959681e-09,0.001180280232802,-0.0026875108014792,0.0,0.0,0.0,-0.0066372016444802,60.0,5.298521995544434,-0.0,-6.290689924526306e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,9.020457946462555e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,6.649272108916193e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,7.01591488905251e-05,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,9.498980216449128e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56719970703125,0.0,0.0,0.00045058329124,286.5204467773437,294.1499938964844,289.00201416015625,288.47039794921875,291.179443359375,288.89971923828125,285.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009576689917594,1.3171835844261182e-09,0.0009576677111908,-0.002505222801119,0.0,0.0,0.0,-0.0054484782740473,60.0,4.594427108764648,-0.0,-6.298483867794857e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,9.020457946462555e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,6.649272108916193e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,7.01591488905251e-05,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,9.498980216449128e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56719970703125,0.0,0.0,0.00045058329124,286.5204467773437,294.1499938964844,289.00201416015625,288.47039794921875,291.179443359375,288.89971923828125,285.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009576689917594,1.3171835844261182e-09,0.0009576677111908,-0.002505222801119,0.0,0.0,0.0,-0.0054484782740473,60.0,4.594427108764648,-0.0,-6.298483867794857e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,9.02376268641092e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,6.651708827121183e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,7.018485484877601e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,9.50246030697599e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582580566406,0.0,0.0,0.0004507484554778,286.5079345703125,294.1499938964844,289.0309143066406,288.4794311523437,291.14483642578125,288.90301513671875,285.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008130098576657,1.213083744566745e-09,0.0008130086353048,-0.0023762029595673,0.0,0.0,0.0,-0.0046742064878344,60.0,4.633289813995361,-0.0,-6.303096711235412e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,9.02376268641092e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,6.651708827121183e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,7.018485484877601e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,9.50246030697599e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582580566406,0.0,0.0,0.0004507484554778,286.5079345703125,294.1499938964844,289.0309143066406,288.4794311523437,291.14483642578125,288.90301513671875,285.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008130098576657,1.213083744566745e-09,0.0008130086353048,-0.0023762029595673,0.0,0.0,0.0,-0.0046742064878344,60.0,4.633289813995361,-0.0,-6.303096711235412e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.547607421875,0.0,0.0,9.015690011437982e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,6.645757821388543e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,7.012206333456561e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,9.49395907809958e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,0.0004503452219069,286.4784851074219,294.1499938964844,289.0452575683594,288.48394775390625,291.1266174316406,288.9047546386719,285.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009221524815075,1.222679513190883e-09,0.0009221512591466,-0.0022922882344573,0.0,0.0,0.0,-0.0052271638996899,60.0,4.793035984039307,-0.0,-6.291823240189842e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,9.008810593513772e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,6.640687206527218e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.0,7.00685559422709e-05,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,9.486714407103136e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287170410156,0.0,0.0,0.0004500016220845,286.4660949707031,294.1499938964844,289.0594177246094,288.4884338378906,291.1089782714844,288.9063415527344,285.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009574573487043,1.173051211722509e-09,0.0009574561845511,-0.0021265109535306,0.0,0.0,0.0,-0.0053821573965251,60.0,4.87912654876709,-0.0,-6.282223097286987e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,9.003666491480544e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,6.636894977418706e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,7.002855272730812e-05,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,9.481297456659377e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52606201171875,0.0,0.0,0.000449744722573,286.458251953125,294.1499938964844,289.087158203125,288.4972229003906,291.0832824707031,288.9090576171875,285.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006737205549143,8.253004946112692e-10,0.000673719740007,-0.0014960078988224,0.0,0.0,0.0,-0.0037984936498105,60.0,4.223256587982178,-0.0,-6.275048036741282e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,9.003666491480544e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,6.636894977418706e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,7.002855272730812e-05,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,9.481297456659377e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52606201171875,0.0,0.0,0.000449744722573,286.458251953125,294.1499938964844,289.087158203125,288.4972229003906,291.0832824707031,288.9090576171875,285.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006737205549143,8.253004946112692e-10,0.000673719740007,-0.0014960078988224,0.0,0.0,0.0,-0.0037984936498105,60.0,4.223256587982178,-0.0,-6.275048036741282e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,3.7584075471386313e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55535888671875,0.0,0.0,2.77044437098084e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,2.923207102867309e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445251464844,0.0,0.0,3.95778552046977e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,0.0001877373142633,286.48406982421875,294.1499938964844,289.1138610839844,288.50567626953125,291.0487365722656,288.9066162109375,285.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004005160881206,5.009326287108702e-10,0.0004005155933555,-0.0009164448129013,0.0,0.0,0.0,-0.0022559887729585,60.0,3.075234889984131,-0.0,-1.0934170902032749e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,3.7584075471386313e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55535888671875,0.0,0.0,2.77044437098084e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,2.923207102867309e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445251464844,0.0,0.0,3.95778552046977e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,0.0001877373142633,286.48406982421875,294.1499938964844,289.1138610839844,288.50567626953125,291.0487365722656,288.9066162109375,285.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004005160881206,5.009326287108702e-10,0.0004005155933555,-0.0009164448129013,0.0,0.0,0.0,-0.0022559887729585,60.0,3.075234889984131,-0.0,-1.0934170902032749e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,2.245015093649272e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,1.6548736311960965e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,1.7461237803217955e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,2.36410996876657e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,0.0001121414097724,286.48748779296875,294.1499938964844,289.13916015625,288.5136108398437,291.04205322265625,288.9132385253906,285.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002397442149231,2.997268822024779e-10,0.0002397439093329,-0.0005482432316057,0.0,0.0,0.0,-0.0013503298396244,60.0,2.250184774398804,-0.0,-3.901365452918526e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,2.245015093649272e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,1.6548736311960965e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,1.7461237803217955e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,2.36410996876657e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,0.0001121414097724,286.48748779296875,294.1499938964844,289.13916015625,288.5136108398437,291.04205322265625,288.9132385253906,285.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002397442149231,2.997268822024779e-10,0.0002397439093329,-0.0005482432316057,0.0,0.0,0.0,-0.0013503298396244,60.0,2.250184774398804,-0.0,-3.901365452918526e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,9.011858492158352e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616760253906,0.0,0.0,6.642933294642717e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,7.009226101217791e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,9.489923832006752e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,0.0004501539515331,286.49102783203125,294.1499938964844,289.1627197265625,288.5209045410156,290.9761962890625,288.8722839355469,285.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,0.0002848971344064,-3.3675420091361374e-11,-0.0002848971053026,-0.0001963637769222,0.0,0.0,0.0,0.0014088541502133,60.0,1.930217266082764,-0.0,-6.28646930067589e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,9.011858492158352e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616760253906,0.0,0.0,6.642933294642717e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,7.009226101217791e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,9.489923832006752e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,0.0004501539515331,286.49102783203125,294.1499938964844,289.1627197265625,288.5209045410156,290.9761962890625,288.8722839355469,285.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,0.0002848971344064,-3.3675420091361374e-11,-0.0002848971053026,-0.0001963637769222,0.0,0.0,0.0,0.0014088541502133,60.0,1.930217266082764,-0.0,-6.28646930067589e-08,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,1.1951687156397384e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785827636719,0.0,0.0,8.809976861812174e-06,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,9.29576071939664e-06,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,1.2585705917445011e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672302246094,0.0,0.0,5.970022175461054e-05,286.5147705078125,294.1499938964844,289.1737365722656,288.5242614746094,290.9242553710937,288.8671875,285.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001051721992553,1.37069133820944e-10,0.0001051720610121,-0.000255185062997,0.0,0.0,0.0,-0.0005957935936748,60.0,2.2042839527130127,-0.0,-1.1056979776213891e-09,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,9.473241334490012e-06,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57763671875,0.0,0.0,6.983033927099314e-06,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,7.368079877778655e-06,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665283203125,0.0,0.0,9.975782631954644e-06,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,4.732006345875561e-05,286.5133972167969,294.1499938964844,289.1842346191406,288.52740478515625,290.923828125,288.8687744140625,285.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008755425573,1.2618579792178508e-10,0.000100875418866,-0.0002308693074155,0.0,0.0,0.0,-0.0005682128248736,60.0,1.6651804447174072,-0.0,-6.94664770151121e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,6.372970801749034e-06,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,4.6977238525869325e-06,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,4.956757493346231e-06,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,6.711047717544716e-06,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,3.183381340932101e-05,286.5135192871094,294.1499938964844,289.203369140625,288.532958984375,290.9229431152344,288.8702087402344,285.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.790584302507341e-05,8.493299813450149e-11,6.790575571358204e-05,-0.000155384565005,0.0,0.0,0.0,-0.0003824940649792,60.0,1.122249722480774,-0.0,-3.143851012854524e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,6.372970801749034e-06,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,4.6977238525869325e-06,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,4.956757493346231e-06,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,6.711047717544716e-06,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,3.183381340932101e-05,286.5135192871094,294.1499938964844,289.203369140625,288.532958984375,290.9229431152344,288.8702087402344,285.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.790584302507341e-05,8.493299813450149e-11,6.790575571358204e-05,-0.000155384565005,0.0,0.0,0.0,-0.0003824940649792,60.0,1.122249722480774,-0.0,-3.143851012854524e-10,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,3.584929572753026e-06,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,2.642568233568454e-06,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,2.788279971355223e-06,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,3.7751049148937454e-06,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56646728515625,0.0,0.0,1.7907186702359468e-05,286.513671875,294.1499938964844,289.2198181152344,288.53741455078125,290.9226989746094,288.8707275390625,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.819857374764979e-05,4.7776706202373725e-11,3.81985264539253e-05,-8.740725752431899e-05,0.0,0.0,0.0,-0.0002151615626644,60.0,0.8333932161331177,-0.0,-9.948081941546504e-11,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,3.584929572753026e-06,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,2.642568233568454e-06,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,2.788279971355223e-06,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,3.7751049148937454e-06,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56646728515625,0.0,0.0,1.7907186702359468e-05,286.513671875,294.1499938964844,289.2198181152344,288.53741455078125,290.9226989746094,288.8707275390625,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.819857374764979e-05,4.7776706202373725e-11,3.81985264539253e-05,-8.740725752431899e-05,0.0,0.0,0.0,-0.0002151615626644,60.0,0.8333932161331177,-0.0,-9.948081941546504e-11,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,1.618434339434316e-06,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,1.193000571220182e-06,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,1.2587828450705274e-06,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,1.7042898434738165e-06,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,8.08428831078345e-06,286.51373291015625,294.1499938964844,289.23321533203125,288.5406494140625,290.92266845703125,288.8708190917969,285.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7245729395654052e-05,2.156981364354049e-11,1.724570756778121e-05,-3.946173819713295e-05,0.0,0.0,0.0,-9.714010229799896e-05,60.0,0.6536611318588257,-0.0,-2.0275343903808363e-11,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,1.618434339434316e-06,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,1.193000571220182e-06,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,1.2587828450705274e-06,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,1.7042898434738165e-06,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,8.08428831078345e-06,286.51373291015625,294.1499938964844,289.23321533203125,288.5406494140625,290.92266845703125,288.8708190917969,285.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7245729395654052e-05,2.156981364354049e-11,1.724570756778121e-05,-3.946173819713295e-05,0.0,0.0,0.0,-9.714010229799896e-05,60.0,0.6536611318588257,-0.0,-2.0275343903808363e-11,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,5.793661443931342e-07,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,4.270696365438198e-07,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,4.506183302055433e-07,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,6.101006988501467e-07,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,2.894008957810001e-06,286.51373291015625,294.1499938964844,289.2432556152344,288.54248046875,290.92266845703125,288.8708190917969,285.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.173550900712144e-06,7.721495318135929e-12,6.1735431700071786e-06,-1.4126382666290738e-05,0.0,0.0,0.0,-3.477379505056888e-05,60.0,0.5295193791389465,-0.0,-2.598270340201103e-12,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,5.793661443931342e-07,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,4.270696365438198e-07,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,4.506183302055433e-07,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,6.101006988501467e-07,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,2.894008957810001e-06,286.51373291015625,294.1499938964844,289.2432556152344,288.54248046875,290.92266845703125,288.8708190917969,285.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.173550900712144e-06,7.721495318135929e-12,6.1735431700071786e-06,-1.4126382666290738e-05,0.0,0.0,0.0,-3.477379505056888e-05,60.0,0.5295193791389465,-0.0,-2.598270340201103e-12,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,3.5189211189390335e-07,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,2.593911005988048e-07,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,2.736939848091424e-07,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,3.705594622260833e-07,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,1.7577465314388974e-06,286.51373291015625,294.1499938964844,289.2469177246094,288.5428466796875,290.92266845703125,288.8708190917969,285.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.753278406293248e-06,4.693442683112448e-12,3.753273631446064e-06,-8.585918294556905e-06,0.0,0.0,0.0,-2.114055678248405e-05,60.0,0.4882711172103882,-0.0,-9.58511048310129e-13,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,1.6564240468142089e-07,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,1.221004026774608e-07,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,1.2883303668331794e-07,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,1.7442948774260008e-07,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,8.274051879197941e-07,286.51373291015625,294.1499938964844,289.2496337890625,288.54278564453125,290.92266845703125,288.8708190917969,285.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7697060457066982e-06,2.2123130150736303e-12,1.7697037719699438e-06,-4.046400590596022e-06,0.0,0.0,0.0,-9.967523510567844e-06,60.0,0.4504249989986419,-0.0,-2.1238365883677335e-13,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,1.3449017011168962e-08,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,9.913707188502484e-09,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,1.0460350807761642e-08,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,1.416246764307516e-08,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,6.717957745649984e-08,286.51373291015625,294.1499938964844,289.2519836425781,288.5414123535156,290.92266845703125,288.8708190917969,285.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.433515279813946e-07,1.7928025600535968e-13,1.4335135745113805e-07,-3.279901363839599e-07,0.0,0.0,0.0,-8.074566721916199e-07,60.0,0.3944621682167053,-0.0,-1.4001003573069172e-15,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,1.3449017011168962e-08,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,9.913707188502484e-09,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,1.0460350807761642e-08,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,1.416246764307516e-08,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,6.717957745649984e-08,286.51373291015625,294.1499938964844,289.2519836425781,288.5414123535156,290.92266845703125,288.8708190917969,285.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.433515279813946e-07,1.7928025600535968e-13,1.4335135745113805e-07,-3.279901363839599e-07,0.0,0.0,0.0,-8.074566721916199e-07,60.0,0.3944621682167053,-0.0,-1.4001003573069172e-15,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,6.3769425295845394e-09,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,4.700651867750594e-09,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,4.959846755525632e-09,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,6.715230149723084e-09,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,3.1853652160407364e-08,286.51373291015625,294.1499938964844,289.25,288.5382080078125,290.92266845703125,288.8708190917969,285.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.833226962044138e-08,8.536806651122594e-14,6.833218435531307e-08,-1.5610919490427477e-07,0.0,0.0,0.0,-3.848399501293898e-07,60.0,0.3613522946834564,-0.0,-3.1477708377616247e-16,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,6.3769425295845394e-09,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,4.700651867750594e-09,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,4.959846755525632e-09,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,6.715230149723084e-09,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,3.1853652160407364e-08,286.51373291015625,294.1499938964844,289.25,288.5382080078125,290.92266845703125,288.8708190917969,285.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.833226962044138e-08,8.536806651122594e-14,6.833218435531307e-08,-1.5610919490427477e-07,0.0,0.0,0.0,-3.848399501293898e-07,60.0,0.3613522946834564,-0.0,-3.1477708377616247e-16,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,2.0431800695774882e-09,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,1.5060944713596312e-09,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,1.58914081893613e-09,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,2.1515678128025684e-09,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,1.0205948974828516e-08,286.51373291015625,294.1499938964844,289.244384765625,288.53271484375,290.92266845703125,288.8708190917969,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2139474253890512e-08,2.759727871031424e-14,2.213944760853792e-08,-5.0418748287484056e-08,0.0,0.0,0.0,-1.2465170584619045e-07,60.0,0.3314023017883301,-0.0,-3.2314048857400435e-17,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,2.0431800695774882e-09,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,1.5060944713596312e-09,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,1.58914081893613e-09,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,2.1515678128025684e-09,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,1.0205948974828516e-08,286.51373291015625,294.1499938964844,289.244384765625,288.53271484375,290.92266845703125,288.8708190917969,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2139474253890512e-08,2.759727871031424e-14,2.213944760853792e-08,-5.0418748287484056e-08,0.0,0.0,0.0,-1.2465170584619045e-07,60.0,0.3314023017883301,-0.0,-3.2314048857400435e-17,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,6.585456624463855e-10,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,4.854354140881867e-10,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,5.12202391611538e-10,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,6.934805507619042e-10,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,3.289520655869182e-09,286.51373291015625,294.1499938964844,289.2362060546875,288.5246887207031,290.92266845703125,288.8708190917969,285.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.136519819539444e-09,8.893659598921758e-15,7.136510937755247e-09,-1.624943024580716e-08,0.0,0.0,0.0,-4.016328603029251e-08,60.0,0.3055389821529388,-0.0,-3.35698843895458e-18,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,6.585456624463855e-10,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,4.854354140881867e-10,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,5.12202391611538e-10,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,6.934805507619042e-10,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,3.289520655869182e-09,286.51373291015625,294.1499938964844,289.2362060546875,288.5246887207031,290.92266845703125,288.8708190917969,285.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.136519819539444e-09,8.893659598921758e-15,7.136510937755247e-09,-1.624943024580716e-08,0.0,0.0,0.0,-4.016328603029251e-08,60.0,0.3055389821529388,-0.0,-3.35698843895458e-18,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,3.8300032589866357e-10,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,2.8232199911215616e-10,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,2.9788926880769395e-10,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,4.033179346052407e-10,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,1.913136093989465e-09,286.51373291015625,294.1499938964844,289.231201171875,288.5198059082031,290.92266845703125,288.8708190917969,285.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.150978671901839e-09,5.17258118119552e-15,4.150973786920531e-09,-9.452184812630549e-09,0.0,0.0,0.0,-2.3370375856757164e-08,60.0,0.2941097617149353,-0.0,-1.1354718608273068e-18,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,2.200269133556532e-10,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,1.6218898446496155e-10,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,1.7113212236186115e-10,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,2.3169900720265701e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,1.0990628407370195e-09,286.51336669921875,294.1499938964844,289.22564697265625,288.51434326171875,290.9227600097656,288.8707275390625,285.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.3836763674012222e-09,2.9689821937496207e-15,2.383673258776753e-09,-5.426183946610763e-09,0.0,0.0,0.0,-1.340231392532587e-08,60.0,0.2828396558761596,-0.0,-3.7473967500703537e-19,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,6.498469123927819e-11,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,4.790232793761007e-11,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,5.0543673413283585e-11,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,6.843203087525396e-11,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660095214844,0.0,0.0,3.2460692467317637e-10,286.51300048828125,294.1499938964844,289.212890625,288.5018615722656,290.9228210449219,288.87060546875,285.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.101365606665411e-10,8.815417577397106e-16,7.101357279992722e-10,-1.6118044676716181e-09,0.0,0.0,0.0,-3.987224772572517e-09,60.0,0.261955201625824,-0.0,-3.2688891800737075e-20,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
