time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158880,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,6.498469123927819e-11,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,4.790232793761007e-11,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,5.0543673413283585e-11,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,6.843203087525396e-11,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660095214844,0.0,0.0,3.2460692467317637e-10,286.51300048828125,294.1499938964844,289.212890625,288.5018615722656,290.9228210449219,288.87060546875,285.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.101365606665411e-10,8.815417577397106e-16,7.101357279992722e-10,-1.6118044676716181e-09,0.0,0.0,0.0,-3.987224772572517e-09,60.0,0.261955201625824,-0.0,-3.2688891800737075e-20,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.0979310302871035e-11,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,1.5464530697673062e-11,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,1.631724790007727e-11,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,2.209223082250133e-11,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,1.0479436762800276e-10,286.51287841796875,294.1499938964844,289.1981506347656,288.4874267578125,290.9228515625,288.8705749511719,285.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2844098834795543e-10,2.831240448724205e-16,2.284406969144115e-10,-5.20249066049416e-10,0.0,0.0,0.0,-1.295120455324649e-09,60.0,0.2437200546264648,-0.0,-3.406908546584085e-21,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.0979310302871035e-11,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,1.5464530697673062e-11,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,1.631724790007727e-11,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,2.209223082250133e-11,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,1.0479436762800276e-10,286.51287841796875,294.1499938964844,289.1981506347656,288.4874267578125,290.9228515625,288.8705749511719,285.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2844098834795543e-10,2.831240448724205e-16,2.284406969144115e-10,-5.20249066049416e-10,0.0,0.0,0.0,-1.295120455324649e-09,60.0,0.2437200546264648,-0.0,-3.406908546584085e-21,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,8.954583602394095e-12,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772399902344,0.0,0.0,6.600714766435978e-12,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,6.964679267335017e-12,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661315917969,0.0,0.0,9.429610738076466e-12,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,4.4729303594337466e-11,286.5128173828125,294.1499938964844,289.181640625,288.4712219238281,290.9228820800781,288.8705749511719,285.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-9.037071091455572e-11,1.4463965047560975e-16,9.037056519778376e-11,-2.096781914762147e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.2272367775440216,-0.0,-6.206815662441545e-22,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,8.954583602394095e-12,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772399902344,0.0,0.0,6.600714766435978e-12,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,6.964679267335017e-12,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661315917969,0.0,0.0,9.429610738076466e-12,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,4.4729303594337466e-11,286.5128173828125,294.1499938964844,289.181640625,288.4712219238281,290.9228820800781,288.8705749511719,285.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-9.037071091455572e-11,1.4463965047560975e-16,9.037056519778376e-11,-2.096781914762147e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.2272367775440216,-0.0,-6.206815662441545e-22,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,3.070142881242411e-12,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,2.26310224900328e-12,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,2.38789001592854e-12,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661315917969,0.0,0.0,3.233009563188838e-12,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.5335760439327828e-11,286.5128173828125,294.1499938964844,289.1634826660156,288.4534606933594,290.9228820800781,288.8705749511719,285.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3285343231659326e-11,3.911835385820039e-17,3.3285305067742854e-11,-7.390921208383361e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2122103720903396,-0.0,-7.296175143477862e-23,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,3.070142881242411e-12,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,2.26310224900328e-12,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,2.38789001592854e-12,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661315917969,0.0,0.0,3.233009563188838e-12,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.5335760439327828e-11,286.5128173828125,294.1499938964844,289.1634826660156,288.4534606933594,290.9228820800781,288.8705749511719,285.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3285343231659326e-11,3.911835385820039e-17,3.3285305067742854e-11,-7.390921208383361e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2122103720903396,-0.0,-7.296175143477862e-23,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.0467618485481287e-12,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.508734760388708e-12,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.5919266772856933e-12,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.1553397087925585e-12,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.0223840871126376e-11,286.5128173828125,294.1499938964844,289.1539001464844,288.4440612792969,290.9228820800781,288.8705749511719,285.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863773406537106e-11,1.8644998422802522e-17,1.486375432457887e-11,-3.850591720477858e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2053107619285583,-0.0,-3.242744648454322e-23,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,1.0233809242740644e-12,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,7.54367380194354e-13,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,7.959633386428466e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,1.0776698543962793e-12,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,5.111920435563189e-12,286.5128173828125,294.1499938964844,289.1439514160156,288.434326171875,290.9228820800781,288.8705749511719,285.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2430895722503887e-11,1.3511617284513769e-17,1.2430882712077818e-11,-2.7443028752238696e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.1986578553915023,-0.0,-8.106861621135805e-24,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,7.67535720310603e-13,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,5.657755622508198e-13,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,5.96972503982135e-13,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,8.082523907972099e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,3.833940109831957e-12,286.5128173828125,294.1499938964844,289.1231994628906,288.4139709472656,290.9228820800781,288.8705749511719,285.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.864528713715896e-12,2.254270035252229e-18,1.864526545311551e-12,-8.413629168368963e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1858503669500351,-0.0,-4.560109464673664e-24,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,7.67535720310603e-13,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,5.657755622508198e-13,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,5.96972503982135e-13,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,8.082523907972099e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,3.833940109831957e-12,286.5128173828125,294.1499938964844,289.1231994628906,288.4139709472656,290.9228820800781,288.8705749511719,285.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.864528713715896e-12,2.254270035252229e-18,1.864526545311551e-12,-8.413629168368963e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1858503669500351,-0.0,-4.560109464673664e-24,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,5.116904621370322e-13,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,3.77183690097177e-13,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,3.979816693214233e-13,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,5.388349271981396e-13,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,2.5559602177815943e-12,286.5128173828125,294.1499938964844,289.1014099121094,288.39263916015625,290.9228820800781,288.8705749511719,285.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,7.353201706382373e-13,-1.02387806176112e-18,-7.353191948562825e-13,-2.395171734559387e-12,0.0,0.0,0.0,0.0,60.0,0.1741099208593368,-0.0,-2.0267154052839512e-24,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,5.116904621370322e-13,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,3.77183690097177e-13,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,3.979816693214233e-13,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,5.388349271981396e-13,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,2.5559602177815943e-12,286.5128173828125,294.1499938964844,289.1014099121094,288.39263916015625,290.9228820800781,288.8705749511719,285.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,7.353201706382373e-13,-1.02387806176112e-18,-7.353191948562825e-13,-2.395171734559387e-12,0.0,0.0,0.0,0.0,60.0,0.1741099208593368,-0.0,-2.0267154052839512e-24,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.0788269042969,288.3705139160156,290.9228820800781,288.8705749511719,285.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0315004019277882e-12,3.990284119779772e-19,2.03149996824692e-12,-3.369199233840825e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1632980555295944,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.0788269042969,288.3705139160156,290.9228820800781,288.8705749511719,285.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0315004019277882e-12,3.990284119779772e-19,2.03149996824692e-12,-3.369199233840825e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1632980555295944,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.0555725097656,288.3477478027344,290.9228820800781,288.8705749511719,285.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0315004019277882e-12,3.9902776574312374e-19,2.03149996824692e-12,-3.369199233840825e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1533028930425644,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.0555725097656,288.3477478027344,290.9228820800781,288.8705749511719,285.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0315004019277882e-12,3.9902776574312374e-19,2.03149996824692e-12,-3.369199233840825e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1533028930425644,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,289.0437927246094,288.336181640625,290.9228820800781,288.8705749511719,285.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.642289454644033e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.1486883908510208,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,289.0318908691406,288.3245544433594,290.9228820800781,288.8705749511719,285.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.6422885240658441e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.144246369600296,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.00799560546875,288.3011169433594,290.9228820800781,288.8705749511719,285.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.260701364514829e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.1357233226299286,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.00799560546875,288.3011169433594,290.9228820800781,288.8705749511719,285.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.260701364514829e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.1357233226299286,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.9840087890625,288.2776184082031,290.9228820800781,288.8705749511719,285.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.302020782100488e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1279536634683609,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.9840087890625,288.2776184082031,290.9228820800781,288.8705749511719,285.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.302020782100488e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1279536634683609,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,-2.558452310685161e-13,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,-1.989908346607117e-13,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,-2.694174635990698e-13,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,-1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.9601745605469,288.2542724609375,290.9228820800781,288.8705749511719,285.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0871574867714626e-12,-2.1938158503765207e-19,2.087157703611897e-12,-1.687722661278257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1206709668040275,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,-2.558452310685161e-13,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,-1.989908346607117e-13,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,-2.694174635990698e-13,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,-1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.9601745605469,288.2542724609375,290.9228820800781,288.8705749511719,285.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0871574867714626e-12,-2.1938158503765207e-19,2.087157703611897e-12,-1.687722661278257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1206709668040275,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.9366760253906,288.23126220703125,290.9228820800781,288.8705749511719,285.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.302019954919875e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1147608757019043,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.9366760253906,288.23126220703125,290.9228820800781,288.8705749511719,285.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.302019954919875e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1147608757019043,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.9251403808594,288.2199401855469,290.9228820800781,288.8705749511719,285.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606999169487573e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.1113269701600074,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,5.116904621370322e-13,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,3.77183690097177e-13,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,3.979816693214233e-13,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,5.388349271981396e-13,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,2.5559602177815943e-12,286.5128173828125,294.1499938964844,288.9137268066406,288.208740234375,290.9228820800781,288.8705749511719,285.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,3.390826248256263e-12,-3.683606494085432e-18,-3.390822561968876e-12,1.941808909847187e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1079886332154274,-0.0,-2.0267154052839512e-24,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.8914794921875,288.1869506835937,290.9228820800781,288.8705749511719,285.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0315004019277882e-12,3.9903384035074713e-19,2.03149996824692e-12,-3.369199233840825e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1015357002615928,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.8914794921875,288.1869506835937,290.9228820800781,288.8705749511719,285.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0315004019277882e-12,3.9903384035074713e-19,2.03149996824692e-12,-3.369199233840825e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1015357002615928,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.8701477050781,288.16607666015625,290.9228820800781,288.8705749511719,285.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.260698262587532e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0954659953713417,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.8701477050781,288.16607666015625,290.9228820800781,288.8705749511719,285.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.260698262587532e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0954659953713417,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.8499450683594,288.1462707519531,290.9228820800781,288.8705749511719,285.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.3020174733780374e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0897456407546997,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.8499450683594,288.1462707519531,290.9228820800781,288.8705749511719,285.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.3020174733780374e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0897456407546997,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.8310241699219,288.12774658203125,290.9228820800781,288.8705749511719,285.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606978489972255e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0843643993139267,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.8310241699219,288.12774658203125,290.9228820800781,288.8705749511719,285.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606978489972255e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0843643993139267,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.8221435546875,288.1190185546875,290.9228820800781,288.8705749511719,285.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606976422020723e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0818259939551353,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.8136291503906,288.1106872558594,290.9228820800781,288.8705749511719,285.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606976422020723e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0793530568480491,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.79791259765625,288.0953063964844,290.9228820800781,288.8705749511719,285.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606978489972255e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0745459124445915,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
