time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161280,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.79791259765625,288.0953063964844,290.9228820800781,288.8705749511719,285.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606978489972255e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0745459124445915,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.7840881347656,288.0817565917969,290.9228820800781,288.8705749511719,285.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.3020174733780374e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0700498223304748,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.7840881347656,288.0817565917969,290.9228820800781,288.8705749511719,285.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.3020174733780374e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0700498223304748,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.7723388671875,288.0702209472656,290.9228820800781,288.8705749511719,285.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.6422848017530874e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.0658458918333053,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.7723388671875,288.0702209472656,290.9228820800781,288.8705749511719,285.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.6422848017530874e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.0658458918333053,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.7628479003906,288.0609436035156,290.9228820800781,288.8705749511719,285.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.6422846983555109e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.0618712827563285,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.7628479003906,288.0609436035156,290.9228820800781,288.8705749511719,285.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.6422846983555109e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.0618712827563285,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.759033203125,288.05718994140625,290.9228820800781,288.8705749511719,285.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606976422020723e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0599998943507671,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.7558288574219,288.0540771484375,290.9228820800781,288.8705749511719,285.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.3020174733780374e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0581775903701782,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.7514953613281,288.0498352050781,290.9228820800781,288.8705749511719,285.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606976422020723e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0546436309814453,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.7514953613281,288.0498352050781,290.9228820800781,288.8705749511719,285.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606976422020723e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0546436309814453,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.75,288.0483703613281,290.9228820800781,288.8705749511719,285.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606974354069192e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0513358153402805,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.75,288.0483703613281,290.9228820800781,288.8705749511719,285.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606974354069192e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0513358153402805,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.7506103515625,288.0489501953125,290.9228820800781,288.8705749511719,285.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.260697228611766e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0482390411198139,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.7506103515625,288.0489501953125,290.9228820800781,288.8705749511719,285.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.260697228611766e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0482390411198139,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,5.116904621370322e-13,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,3.77183690097177e-13,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,3.979816693214233e-13,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,5.388349271981396e-13,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,2.5559602177815943e-12,286.5128173828125,294.1499938964844,288.75250244140625,288.0508117675781,290.9228820800781,288.8705749511719,285.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,3.390826248256263e-12,-3.683603598953288e-18,-3.390822561968876e-12,1.941808909847187e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0453769862651824,-0.0,-2.0267154052839512e-24,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,5.116904621370322e-13,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,3.77183690097177e-13,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,3.979816693214233e-13,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,5.388349271981396e-13,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,2.5559602177815943e-12,286.5128173828125,294.1499938964844,288.75250244140625,288.0508117675781,290.9228820800781,288.8705749511719,285.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,3.390826248256263e-12,-3.683603598953288e-18,-3.390822561968876e-12,1.941808909847187e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0453769862651824,-0.0,-2.0267154052839512e-24,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.75396728515625,288.05224609375,290.9228820800781,288.8705749511719,285.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0315004019277882e-12,3.990360375492492e-19,2.03149996824692e-12,-3.369199233840825e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0440533049404621,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.7558288574219,288.0540466308594,290.9228820800781,288.8705749511719,285.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.6422825270064029e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.0426374115049839,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.7606811523437,288.0588073730469,290.9228820800781,288.8705749511719,285.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.260695781045694e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0398970134556293,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.7606811523437,288.0588073730469,290.9228820800781,288.8705749511719,285.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.260695781045694e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0398970134556293,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.7672119140625,288.0652160644531,290.9228820800781,288.8705749511719,285.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606968150214598e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0373344160616397,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.7672119140625,288.0652160644531,290.9228820800781,288.8705749511719,285.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606968150214598e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0373344160616397,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.7713317871094,288.0692443847656,290.9228820800781,288.8705749511719,285.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606968150214598e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0360662192106246,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.77557373046875,288.0733947753906,290.9228820800781,288.8705749511719,285.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606968150214598e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0349284559488296,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.78582763671875,288.0834655761719,290.9228820800781,288.8705749511719,285.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606968150214598e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0326840467751026,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.78582763671875,288.0834655761719,290.9228820800781,288.8705749511719,285.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606968150214598e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0326840467751026,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.791748046875,288.0892639160156,290.9228820800781,288.8705749511719,285.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.279511861728479e-12,-4.920429693441563e-18,-3.27950709123892e-12,5.304762271812757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0316222459077835,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.7981872558594,288.0955505371094,290.9228820800781,288.8705749511719,285.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.6422837677773217e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.0305962953716516,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.8127136230469,288.1097717285156,290.9228820800781,288.8705749511719,285.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606968150214598e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.02864421159029,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.8127136230469,288.1097717285156,290.9228820800781,288.8705749511719,285.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606968150214598e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.02864421159029,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.8295288085937,288.12628173828125,290.9228820800781,288.8705749511719,285.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.6422837677773217e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.0268239304423332,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.8295288085937,288.12628173828125,290.9228820800781,288.8705749511719,285.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.6422837677773217e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.0268239304423332,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,-2.558452310685161e-13,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,-1.989908346607117e-13,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,-2.694174635990698e-13,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,-1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.84881591796875,288.1451721191406,290.9228820800781,288.8705749511719,285.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,5.683485908465624e-13,-2.8791098622655986e-18,-5.683457177108053e-13,2.649257983128317e-12,0.0,0.0,0.0,0.0,60.0,0.0251265224069356,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,-2.558452310685161e-13,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,-1.989908346607117e-13,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,-2.694174635990698e-13,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,-1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.84881591796875,288.1451721191406,290.9228820800781,288.8705749511719,285.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,5.683485908465624e-13,-2.8791098622655986e-18,-5.683457177108053e-13,2.649257983128317e-12,0.0,0.0,0.0,0.0,60.0,0.0251265224069356,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.8706970214844,288.1665954589844,290.9228820800781,288.8705749511719,285.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606968150214598e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0235420018434524,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.8706970214844,288.1665954589844,290.9228820800781,288.8705749511719,285.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606968150214598e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0235420018434524,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.88262939453125,288.17828369140625,290.9228820800781,288.8705749511719,285.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606968150214598e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0228013359010219,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,288.8952331542969,288.1906433105469,290.9228820800781,288.8705749511719,285.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606968150214598e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0220876149833202,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,-2.558452310685161e-13,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,-1.989908346607117e-13,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,-2.694174635990698e-13,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,-1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.9226379394531,288.2174987792969,290.9228820800781,288.8705749511719,285.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0871574867714626e-12,-2.1937721649004203e-19,2.087157703611897e-12,-1.687722661278257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0207121912389993,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,-2.558452310685161e-13,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,-1.989908346607117e-13,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,-2.694174635990698e-13,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,-1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.9226379394531,288.2174987792969,290.9228820800781,288.8705749511719,285.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0871574867714626e-12,-2.1937721649004203e-19,2.087157703611897e-12,-1.687722661278257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0207121912389993,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
