time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163740,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.9529724121094,288.2472229003906,290.9228820800781,288.8705749511719,285.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.6422840779700514e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.0194386038929224,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.9529724121094,288.2472229003906,290.9228820800781,288.8705749511719,285.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.6422840779700514e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.0194386038929224,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.97265625,288.2664794921875,290.9228820800781,288.8705749511719,285.34765625,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.302015819016812e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0187351927161216,-0.0,-5.066617922039124e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,288.9864196777344,288.27996826171875,290.9228820800781,288.8705749511719,285.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.302015819016812e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0182662904262542,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,289.0230407714844,288.3158569335937,290.9228820800781,288.8705749511719,285.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.642282733801556e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.0171689204871654,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,289.0230407714844,288.3158569335937,290.9228820800781,288.8705749511719,285.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.642282733801556e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.0171689204871654,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,289.0426025390625,288.33502197265625,290.9228820800781,288.8705749511719,285.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.6422824236088265e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.0166502892971038,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.0630187988281,288.35504150390625,290.9228820800781,288.8705749511719,285.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606959878408472e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0161458812654018,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.1064758300781,288.3976135253906,290.9228820800781,288.8705749511719,285.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606959878408472e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0151664335280656,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.1064758300781,288.3976135253906,290.9228820800781,288.8705749511719,285.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606959878408472e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0151664335280656,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,289.1535339355469,288.4436950683594,290.9228820800781,288.8705749511719,285.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.64228294059671e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.0142514742910861,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,289.1535339355469,288.4436950683594,290.9228820800781,288.8705749511719,285.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,6.79662977374346e-13,-1.64228294059671e-18,-6.796613510710869e-13,-7.13695216206928e-13,0.0,0.0,0.0,0.0,60.0,0.0142514742910861,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,289.2043151855469,288.4934387207031,290.9228820800781,288.8705749511719,285.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.302015819016812e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0133981266990304,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,289.2043151855469,288.4934387207031,290.9228820800781,288.8705749511719,285.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.302015819016812e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0133981266990304,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.2589111328125,288.5469665527344,290.9228820800781,288.8705749511719,285.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606961946360004e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0125952688977122,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.2589111328125,288.5469665527344,290.9228820800781,288.8705749511719,285.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606961946360004e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0125952688977122,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.2877197265625,288.5751647949219,290.9228820800781,288.8705749511719,285.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606959878408472e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0122131733223795,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.3175354003906,288.6043701171875,290.9228820800781,288.8705749511719,285.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606959878408472e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.01184125803411,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,289.3802490234375,288.6658020019531,290.9228820800781,288.8705749511719,285.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.302015819016812e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0111189922317862,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,289.3802490234375,288.6658020019531,290.9228820800781,288.8705749511719,285.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.302015819016812e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0111189922317862,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,5.116904621370322e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,3.77183690097177e-13,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,3.979816693214233e-13,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,5.388349271981396e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,2.5559602177815943e-12,286.5128173828125,294.1499938964844,289.4472045898437,288.7314147949219,290.9228820800781,288.8705749511719,285.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,3.390826248256263e-12,-3.683602358182368e-18,-3.390822561968876e-12,1.941808909847187e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0104538230225443,-0.0,-2.0267154052839512e-24,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,5.116904621370322e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,3.77183690097177e-13,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,3.979816693214233e-13,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,5.388349271981396e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,2.5559602177815943e-12,286.5128173828125,294.1499938964844,289.4472045898437,288.7314147949219,290.9228820800781,288.8705749511719,285.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,3.390826248256263e-12,-3.683602358182368e-18,-3.390822561968876e-12,1.941808909847187e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0104538230225443,-0.0,-2.0267154052839512e-24,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.4952087402344,288.7784423828125,290.9228820800781,288.8705749511719,285.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606953674553882e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0099980039522051,-0.0,-1.5180696796728845e-33,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.5185241699219,288.80126953125,290.9228820800781,288.8705749511719,285.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606953674553882e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.009787043556571,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.5943298339844,288.87554931640625,290.9228820800781,288.8705749511719,285.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606953674553882e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0091563379392027,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.5943298339844,288.87554931640625,290.9228820800781,288.8705749511719,285.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606953674553882e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0091563379392027,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,-2.558452310685161e-13,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,-1.989908346607117e-13,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,-2.694174635990698e-13,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,-1.2779801088907972e-12,286.5128173828125,294.1499938964844,289.63397216796875,288.9143981933594,290.9228820800781,288.8705749511719,285.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,5.683485908465624e-13,-2.879108414699527e-18,-5.683457177108053e-13,2.649257983128317e-12,0.0,0.0,0.0,0.0,60.0,0.0088590513914823,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0,286.5128173828125,294.1499938964844,289.6747741699219,288.954345703125,290.9228820800781,288.8705749511719,285.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,6.240057841104539e-13,-2.2606953674553882e-18,-6.240035614960004e-13,9.67781410565749e-13,0.0,0.0,0.0,0.0,60.0,0.0085719265043735,-0.0,-0.0,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,289.75994873046875,289.0378112792969,290.9228820800781,288.8705749511719,285.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.302014991836201e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0080253165215253,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,2.558452310685161e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,1.885918450485885e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,1.989908346607117e-13,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,2.694174635990698e-13,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,1.2779801088907972e-12,286.5128173828125,294.1499938964844,289.75994873046875,289.0378112792969,290.9228820800781,288.8705749511719,285.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.302014991836201e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0080253165215253,-0.0,-5.066788513209878e-25,0.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57568359375,0.0,0.050000000745058,2.558452310685161e-13,298.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.050000000745058,1.885918450485885e-13,298.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.050000000745058,1.989908346607117e-13,298.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.050000000745058,2.694174635990698e-13,298.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.050000000745058,1.2779801088907972e-12,286.5128173828125,290.2820129394531,289.8500061035156,289.12603759765625,290.9228820800781,288.8705749511719,285.3492431640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.302014991836201e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.007511883508414,-0.0,-5.066788513209878e-25,1.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57568359375,0.0,0.050000000745058,2.558452310685161e-13,298.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.050000000745058,1.885918450485885e-13,298.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.050000000745058,1.989908346607117e-13,298.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.050000000745058,2.694174635990698e-13,298.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.050000000745058,1.2779801088907972e-12,286.5128173828125,290.2820129394531,289.8500061035156,289.12603759765625,290.9228820800781,288.8705749511719,285.3492431640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.335169163412588e-12,-4.302014991836201e-18,-3.335164826603898e-12,3.623285482409755e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.007511883508414,-0.0,-5.066788513209878e-25,1.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.6321776509284973,0.050000000745058,0.0406946055591106,298.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.6321776509284973,0.050000000745058,0.0299973543733358,298.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.6321776509284973,0.050000000745058,0.0316513627767562,298.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.6321776509284973,0.050000000745058,0.0428533814847469,298.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.6321776509284973,0.050000000745058,0.2032773047685623,285.6086120605469,290.22418212890625,289.8966369628906,289.1712646484375,295.3147888183594,296.5553283691406,285.52593994140625,1.0,0.1097235828638076,0.0812500566244125,0.0812500566244125,1.0,1.0,-0.4328779578208923,0.0004309874784667,0.4324469864368438,-0.1310119926929474,0.0,0.0,0.0,10.261276245117188,60.0,1315.5587158203125,0.0,12.24237823486328,1.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.6314921379089355,0.050000000745058,0.0452673025429248,298.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711669921875,0.6314921379089355,0.050000000745058,0.0333680547773838,298.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.6314921379089355,0.050000000745058,0.0352079011499881,298.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.071044921875,0.6314921379089355,0.050000000745058,0.0476686507463455,298.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.071044921875,0.6314921379089355,0.050000000745058,0.2261195182800293,286.153076171875,290.1654663085937,289.9440002441406,289.2161865234375,295.9767761230469,298.4814453125,286.8531188964844,1.0,0.1211154013872146,0.162500113248825,0.162500113248825,1.0,1.0,-0.482320100069046,0.0164127852767705,0.4659073054790497,-0.1276353597640991,0.0,0.0,0.0,12.503473281860352,60.0,2657.48876953125,0.0,16.69852638244629,1.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.38720703125,0.5708650946617126,0.050000000745058,0.0456811226904392,298.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.38720703125,0.5708650946617126,0.050000000745058,0.033673096448183,298.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38720703125,0.5708650946617126,0.050000000745058,0.0355297625064849,298.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.38720703125,0.5708650946617126,0.050000000745058,0.0481044240295887,298.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38720703125,0.5708650946617126,0.050000000745058,0.2281866818666458,288.4808044433594,290.04547119140625,290.0407409667969,289.30523681640625,296.0128479003906,298.5586853027344,288.90460205078125,1.0,0.1406095325946808,0.3250002264976501,0.3250002264976501,1.0,1.0,-0.4867417216300964,0.0610360018908977,0.4257057309150696,-0.0842764899134635,0.0,0.0,0.0,20.03888893127441,60.0,2586.53173828125,0.0,23.19383430480957,1.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.38720703125,0.5708650946617126,0.050000000745058,0.0456811226904392,298.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.38720703125,0.5708650946617126,0.050000000745058,0.033673096448183,298.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38720703125,0.5708650946617126,0.050000000745058,0.0355297625064849,298.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.38720703125,0.5708650946617126,0.050000000745058,0.0481044240295887,298.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38720703125,0.5708650946617126,0.050000000745058,0.2281866818666458,288.4808044433594,290.04547119140625,290.0407409667969,289.30523681640625,296.0128479003906,298.5586853027344,288.90460205078125,1.0,0.1406095325946808,0.3250002264976501,0.3250002264976501,1.0,1.0,-0.4867417216300964,0.0610360018908977,0.4257057309150696,-0.0842764899134635,0.0,0.0,0.0,20.03888893127441,60.0,2586.53173828125,0.0,23.19383430480957,1.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980895996094,0.5491498112678528,0.050000000745058,0.0458185784518718,298.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980895996094,0.5491498112678528,0.050000000745058,0.0337744168937206,298.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980895996094,0.5491498112678528,0.050000000745058,0.0356366708874702,298.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980895996094,0.5491498112678528,0.050000000745058,0.0482491701841354,298.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980895996094,0.5491498112678528,0.050000000745058,0.2288732826709747,289.2745056152344,289.9842529296875,290.0901184082031,289.3493347167969,296.0526123046875,298.5970764160156,289.6448059082031,1.0,0.1489936262369156,0.4062502980232239,0.4062502980232239,1.0,1.0,-0.4882068037986755,0.0989085733890533,0.3892982304096222,-0.0469321124255657,0.0,0.0,0.0,23.71005821228028,60.0,2359.431640625,0.0,26.339614868164062,1.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9174194335937,0.5323727130889893,0.050000000745058,0.045949961990118,298.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9174194335937,0.5323727130889893,0.050000000745058,0.0338712669909,298.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9174194335937,0.5323727130889893,0.050000000745058,0.0357388593256473,298.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9174194335937,0.5323727130889893,0.050000000745058,0.04838752374053,298.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9174194335937,0.5323727130889893,0.050000000745058,0.2295295745134353,289.9862670898437,289.9222717285156,290.1401062011719,289.3931884765625,296.0138854980469,298.6029052734375,290.3257141113281,1.0,0.1565480977296829,0.5250002145767212,0.5250002145767212,0.998541295528412,1.0,-0.4896069169044494,0.1545853018760681,0.3350216150283813,0.0081584546715021,0.0,0.0,0.0,27.23067855834961,60.0,2128.101318359375,0.0,29.36764907836914,1.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5095961093902588,0.050000000745058,0.0461887642741203,298.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5095961093902588,0.050000000745058,0.0340472944080829,298.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5095961093902588,0.050000000745058,0.035924594849348,298.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5095961093902588,0.050000000745058,0.048638992011547,298.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5095961093902588,0.050000000745058,0.230722427368164,291.155517578125,289.7960510253906,290.24188232421875,289.47998046875,295.0696105957031,298.5272827148437,291.383544921875,1.0,0.1693545430898666,0.7625001072883606,0.7625001072883606,0.9956238269805908,1.0,-0.4921496212482452,0.2071828544139862,0.284966766834259,0.0599170252680778,0.0,0.0,0.0,33.62314987182617,60.0,1475.7445068359375,-0.0,34.925018310546875,1.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
