time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166080,298.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5095961093902588,0.050000000745058,0.0461887642741203,298.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5095961093902588,0.050000000745058,0.0340472944080829,298.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5095961093902588,0.050000000745058,0.035924594849348,298.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5095961093902588,0.050000000745058,0.048638992011547,298.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5095961093902588,0.050000000745058,0.230722427368164,291.155517578125,289.7960510253906,290.24188232421875,289.47998046875,295.0696105957031,298.5272827148437,291.383544921875,1.0,0.1693545430898666,0.7625001072883606,0.7625001072883606,0.9956238269805908,1.0,-0.4921496212482452,0.2071828544139862,0.284966766834259,0.0599170252680778,0.0,0.0,0.0,33.62314987182617,60.0,1475.7445068359375,-0.0,34.925018310546875,1.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5644226074219,0.5014496445655823,0.050000000745058,0.0463000833988189,298.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5644226074219,0.5014496445655823,0.050000000745058,0.0341293513774871,298.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5644226074219,0.5014496445655823,0.050000000745058,0.0360111780464649,298.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5644226074219,0.5014496445655823,0.050000000745058,0.048756219446659,298.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5644226074219,0.5014496445655823,0.050000000745058,0.231278508901596,291.6051025390625,289.7286376953125,290.2962341308594,289.5251159667969,294.95416259765625,298.4962158203125,291.8021850585937,1.0,0.1749829649925232,0.8872371315956116,0.8872371315956116,0.99409157037735,1.0,-0.4933374226093292,0.2134760022163391,0.2798614203929901,0.0658937469124794,0.0,0.0,0.0,36.60074234008789,60.0,1234.0574951171875,-0.0,37.53863906860352,1.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320983886719,0.4955048859119415,0.050000000745058,0.0463923513889312,298.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320983886719,0.4955048859119415,0.050000000745058,0.0341973677277565,298.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320983886719,0.4955048859119415,0.050000000745058,0.0360829420387744,298.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320983886719,0.4955048859119415,0.050000000745058,0.0488533824682235,298.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320983886719,0.4955048859119415,0.050000000745058,0.2317394018173217,291.9688720703125,289.6670837402344,290.3459167480469,289.5656433105469,294.92266845703125,298.4769592285156,292.1502380371094,1.0,0.1795032024383545,1.0,1.0,0.9927063584327698,1.0,-0.4943201839923858,0.2158831059932708,0.278437077999115,0.0680538341403007,0.0,0.0,0.0,39.06831359863281,60.0,1073.58203125,-0.0,39.71468734741211,1.0,281.92633056640625,284.0242004394531,293.6465759277344,295.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.680997314979111e-21,2.340498657489556e-21,2.340498657489556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3054504394531,0.4879757165908813,0.050000000745058,0.0465220026671886,298.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3054504394531,0.4879757165908813,0.050000000745058,0.0342929363250732,298.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3054504394531,0.4879757165908813,0.050000000745058,0.0361837781965732,298.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3054504394531,0.4879757165908813,0.050000000745058,0.0489899069070816,298.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3054504394531,0.4879757165908813,0.050000000745058,0.2323870360851287,288.9556884765625,289.56866455078125,290.4252624511719,289.6291198730469,294.7557678222656,298.45343017578125,287.1479797363281,1.0,0.1856636106967926,1.0,1.0,0.6949202418327332,1.0,-0.4957016706466675,0.2324707508087158,0.2632309198379516,0.08423463255167,0.1000000014901161,0.1000000014901161,0.0,42.53737258911133,60.0,9590.6103515625,-0.0,42.79136657714844,1.0,282.4149475097656,286.8856811523437,294.894287109375,296.0194702148437,293.1499938964844,293.1499938964844,283.1499938964844,4320.02880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693727552890777,1.0,0.0,0.0,0.8027353882789612,0.8027377128601074,4.5071409715546906e-08,4.2617926597595215,4.261782646179199,9.821143066801596e-06,0.0,0.0,-0.0,4870.4345703125,0.0,20.839279174804688,1894.8704833984373,0.0,224.69305419921875,0.2175361812114715,1.0,0.0,3.0,1.0,0.0
18166320,298.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824951171875,0.4858386218547821,0.050000000745058,0.0465608239173889,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824951171875,0.4858386218547821,0.050000000745058,0.034321554005146,298.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824951171875,0.4858386218547821,0.050000000745058,0.0362139753997325,298.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824951171875,0.4858386218547821,0.050000000745058,0.0490307919681072,298.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824951171875,0.4858386218547821,0.050000000745058,0.2325809597969055,287.3861389160156,289.1657409667969,290.45196533203125,289.650146484375,294.4961853027344,298.4413757324219,286.6041259765625,1.0,0.1874755769968032,1.0,1.0,0.5956238508224487,1.0,-0.4961152672767639,0.2552014291286468,0.2409138679504394,0.1067640483379364,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57847595214844,63.0,4227.74169921875,-0.0,43.720680236816406,1.0,282.4796142578125,286.2942810058594,294.59442138671875,295.4639892578125,293.1499938964844,293.1499938964844,283.1499938964844,14586.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441392421722412,1.0,0.0,0.0,0.1507099419832229,0.1674739718437194,2.971563217712969e-09,4.265182018280029,4.265172004699707,9.792262062546795e-06,0.0,0.0,-0.0,831.6358032226562,0.0,5.264449596405029,1895.3360595703125,0.0,361.8653564453125,0.2011107951402664,1.0,0.0,3.0,1.0,0.0
18166380,298.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.4772861003875732,0.050000000745058,0.0467191562056541,298.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.4772861003875732,0.050000000745058,0.0344382673501968,298.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.4772861003875732,0.050000000745058,0.0363371223211288,298.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.4772861003875732,0.050000000745058,0.0491975210607051,298.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.4772861003875732,0.050000000745058,0.2333718687295913,287.3802795410156,288.68365478515625,290.5599365234375,289.7334289550781,291.387451171875,298.3902893066406,287.6479797363281,1.0,0.1948672980070114,1.0,1.0,0.1985412836074829,1.0,-0.4978026151657104,0.4618194103240967,0.0359832048416137,0.3120376467704773,5.551115123125783e-17,5.551115123125783e-17,0.0,47.84147644042969,66.0,2290.951416015625,-0.0,47.56195831298828,1.0,282.4978332519531,286.3839111328125,292.78387451171875,293.2196044921875,293.1499938964844,293.1499938964844,283.1499938964844,16130.9541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425114393234253,1.0,0.0,0.0,1.4378022569871972e-05,0.3694548010826111,2.726515573644312e-13,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3.6048153560841456e-05,0.0,12.584248542785645,1895.43701171875,0.0,358.3199768066406,0.2172024697065353,1.0,0.0,3.0,1.0,0.0
18166440,298.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.4772861003875732,0.050000000745058,0.0467191562056541,298.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.4772861003875732,0.050000000745058,0.0344382673501968,298.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.4772861003875732,0.050000000745058,0.0363371223211288,298.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.4772861003875732,0.050000000745058,0.0491975210607051,298.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.4772861003875732,0.050000000745058,0.2333718687295913,287.3802795410156,288.68365478515625,290.5599365234375,289.7334289550781,291.387451171875,298.3902893066406,287.6479797363281,1.0,0.1948672980070114,1.0,1.0,0.1985412836074829,1.0,-0.4978026151657104,0.4618194103240967,0.0359832048416137,0.3120376467704773,5.551115123125783e-17,5.551115123125783e-17,0.0,47.84147644042969,66.0,2290.951416015625,-0.0,47.56195831298828,1.0,282.4978332519531,286.3839111328125,292.78387451171875,293.2196044921875,293.1499938964844,293.1499938964844,283.1499938964844,16130.9541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425114393234253,1.0,0.0,0.0,1.4378022569871972e-05,0.3694548010826111,2.726515573644312e-13,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3.6048153560841456e-05,0.0,12.584248542785645,1895.43701171875,0.0,358.3199768066406,0.2172024697065353,1.0,0.0,3.0,1.0,0.0
18166500,298.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287658691406,0.4729876816272735,0.050000000745058,0.0467970706522464,298.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287658691406,0.4729876816272735,0.050000000745058,0.0344957001507282,298.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287658691406,0.4729876816272735,0.050000000745058,0.0363977216184139,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287658691406,0.4729876816272735,0.050000000745058,0.0492795705795288,298.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287658691406,0.4729876816272735,0.050000000745058,0.2337610572576522,287.8743896484375,288.6268615722656,290.61456298828125,289.7746276855469,290.6451416015625,298.3716125488281,288.0872802734375,1.0,0.1983468681573867,1.0,1.0,0.0,1.0,-0.4986329078674316,0.4986312389373779,1.6597455214650836e-06,0.3484777808189392,5.551115123125783e-17,5.551115123125783e-17,0.0,49.930694580078125,66.0,1727.7568359375,-0.0,49.443660736083984,1.0,282.4977722167969,286.3839111328125,292.25469970703125,292.53839111328125,293.1499938964844,293.1499938964844,283.1499938964844,16589.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595955073833465,1.0,0.0,0.0,1.4732084309798664e-05,0.4204630255699157,2.7936396143450615e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.545545769156888e-05,0.0,14.840493202209473,1895.4371337890625,0.0,209.2762451171875,0.2227119207382202,1.0,0.0,3.0,1.0,0.0
18166560,298.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2478332519531,0.4685351848602295,0.050000000745058,0.0468743257224559,298.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2478332519531,0.4685351848602295,0.050000000745058,0.0345526449382305,298.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2478332519531,0.4685351848602295,0.050000000745058,0.0364578068256378,298.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2478332519531,0.4685351848602295,0.050000000745058,0.0493609197437763,298.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2478332519531,0.4685351848602295,0.050000000745058,0.2341469526290893,288.28680419921875,288.2215881347656,290.6695861816406,289.81549072265625,290.9350891113281,298.3573913574219,288.47906494140625,1.0,0.2016945630311966,1.0,1.0,0.1996616125106811,1.0,-0.4994465112686157,0.4699626266956329,0.0294838901609182,0.3197439312934875,5.551115123125783e-17,5.551115123125783e-17,0.0,51.99192428588867,69.0,1397.4337158203125,-0.0,51.29361724853516,1.0,282.4977111816406,286.3838806152344,292.0083923339844,292.1229553222656,293.1499938964844,293.1499938964844,283.1499938964844,16965.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2605514824390411,1.0,0.0,0.0,1.5067350432218518e-05,0.4525856077671051,2.857216145537439e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.517953882692382e-05,0.0,16.41570472717285,1895.4371337890625,0.0,0.0,0.2267311960458755,1.0,0.0,3.0,1.0,0.0
18166620,298.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.767578125,0.469376266002655,0.050000000745058,0.0468599535524845,298.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.767578125,0.469376266002655,0.050000000745058,0.0345420502126216,298.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291320800781,0.6580326557159424,0.179518848657608,0.0898554474115371,298.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.767578125,0.469376266002655,0.050000000745058,0.0493457876145839,298.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.767578125,0.469376266002655,0.050000000745058,0.2340751737356186,288.8135070800781,288.1531677246094,290.74237060546875,289.8686828613281,292.80810546875,298.34527587890625,289.0224304199219,1.0,0.2066729217767715,1.0,1.0,0.4616614878177643,1.0,-0.5633730888366699,0.3790247738361358,0.184348315000534,0.2142001688480377,5.551115123125783e-17,5.551115123125783e-17,0.0,52.079322814941406,69.0,1390.056396484375,-0.0,60.09276580810547,1.0,282.4976501464844,286.3838806152344,291.8639831542969,291.92950439453125,293.1499938964844,293.1499938964844,283.1499938964844,17338.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1224144250154495,1.0,0.0,0.0,1.5398161849589087e-05,0.4766915440559387,2.919947541136364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5019587812712416e-05,0.0,17.73187828063965,1895.4371337890625,0.0,0.0,0.2302629947662353,1.0,0.0,3.0,1.0,0.0
18166680,298.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11199951171875,0.4698781073093414,0.050000000745058,0.0468511618673801,298.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11199951171875,0.4698781073093414,0.050000000745058,0.0345355719327926,298.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2355651855469,0.7319448590278625,0.1791255325078964,0.1224192529916763,298.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11199951171875,0.4698781073093414,0.050000000745058,0.0493365302681922,298.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11199951171875,0.4698781073093414,0.050000000745058,0.2340312451124191,289.1824645996094,287.7801513671875,290.78076171875,289.8963317871094,294.0728454589844,298.3190002441406,289.435546875,1.0,0.2096842229366302,1.0,1.0,0.5989848375320435,1.0,-0.6023210883140564,0.3172929883003235,0.2850280702114105,0.1451656818389892,5.551115123125783e-17,5.551115123125783e-17,0.0,52.16289520263672,72.0,1676.7069091796875,-0.0,65.87369537353516,1.0,282.4975891113281,286.3838806152344,291.7843322753906,291.8461608886719,293.1499938964844,293.1499938964844,283.1499938964844,17485.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0388244986534118,1.0,0.0,0.0,1.5528614312643185e-05,0.4842256009578705,2.94468524000488e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.49311412719544e-05,0.0,18.18348693847656,1895.4371337890625,0.0,0.0,0.2315317392349243,1.0,0.0,3.0,1.0,0.0
18166740,298.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.4736998379230499,0.1566987782716751,0.0467836931347847,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8623352050781,0.6877533793449402,0.1599355340003967,0.094552993774414,298.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7707214355469,0.7449074983596802,0.1800772994756698,0.1270983517169952,298.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.4736998379230499,0.050000000745058,0.04926548153162,298.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.4736998379230499,0.050000000745058,0.233694240450859,287.9536437988281,287.7025756835937,290.8731384277344,289.9618225097656,295.00347900390625,298.23809814453125,287.134765625,1.0,0.2174962610006332,1.0,1.0,0.927057147026062,1.0,-0.7103021144866943,0.3091535270214081,0.4011485874652862,0.1162999719381332,5.551115123125783e-17,5.551115123125783e-17,0.0,51.31972885131836,72.0,7882.47412109375,-0.0,82.35895538330078,1.0,282.8414306640625,286.9347839355469,292.52716064453125,293.1509704589844,293.1499938964844,293.1499938964844,283.1499938964844,21577.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5132865905761719,0.5376601815223694,1.7579775857257118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2865.482177734375,0.0,28.03852272033692,1895.4371337890625,0.0,0.0,0.2573610842227936,1.0,0.0,3.0,1.0,0.0
18166800,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4754638671875,0.6071217060089111,0.1576885133981704,0.0856774151325225,298.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2421264648437,0.7160364985466003,0.158716395497322,0.1028598919510841,298.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22003173828125,0.7523569464683533,0.179901584982872,0.1270982921123504,298.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6040954589844,0.4794622957706451,0.050000000745058,0.0491542518138885,298.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60382080078125,0.4813991785049438,0.1471690684556961,0.2355891317129135,287.29901123046875,287.3599548339844,290.8932800292969,289.9759216308594,295.0326232910156,298.21490478515625,287.1878662109375,1.0,0.2200261354446411,1.0,1.0,0.9983080625534058,1.0,-0.7732416391372681,0.3341248631477356,0.4391167759895324,0.1281816959381103,5.551115123125783e-17,5.551115123125783e-17,0.0,49.09442901611328,92.0,5106.1142578125,-0.0,90.83956146240234,1.0,282.85821533203125,286.806884765625,292.7247314453125,293.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,21974.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1828063577413559,0.3239354789257049,3.629515576974995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1396.041748046875,0.0,15.35334300994873,1895.4371337890625,0.0,0.0,0.2496052533388137,1.0,0.0,3.0,1.0,0.0
18166860,298.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5992126464844,0.5405195355415344,0.1522344499826431,0.1461506634950637,298.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59844970703125,0.5459079146385193,0.1564987897872924,0.1103424653410911,298.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5894775390625,0.5780953764915466,0.1838530600070953,0.1338346600532531,297.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5398254394531,0.499524861574173,0.1436106264591217,0.1256377696990966,298.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.65557861328125,0.5291573405265808,0.147226020693779,0.6931462287902832,288.6272888183594,287.30255126953125,290.97088623046875,290.02960205078125,293.9134826660156,296.93414306640625,287.6917724609375,1.0,0.1951461285352707,1.0,1.0,0.9514504075050354,1.0,2.1161000728607178,-1.1623226404190063,-0.9537774324417114,0.4667437970638275,0.9500000476837158,0.9500000476837158,0.0,223.4602966308593,92.0,15050.361328125,-0.0,189.8057403564453,1.0,282.9593811035156,287.6125183105469,292.96356201171875,293.55975341796875,293.1499938964844,293.1499938964844,283.1499938964844,4023.510498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1212071180343628,1.229102373123169,8.388128946990039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.29638671875,0.0,52.5701904296875,1895.4371337890625,0.0,0.0,0.3075529634952545,1.0,0.0,3.0,1.0,0.0
18166920,297.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.968327522277832,0.1510621011257171,0.1374859660863876,297.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10260009765625,0.9780126214027404,0.1577014923095703,0.1045827344059944,298.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.9167996644973756,0.1880317479372024,0.0922928526997566,297.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207275390625,0.9421101808547974,0.1434061527252197,0.1340690553188324,297.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138000488281,0.9567593932151794,0.146906316280365,0.6631273031234741,287.06500244140625,286.9615478515625,291.0069885253906,290.0542297363281,294.98907470703125,298.1206970214844,287.09844970703125,1.0,0.2551285922527313,1.0,1.0,0.929757297039032,1.0,-1.41350519657135,0.6216867566108704,0.7918184995651245,0.2935348153114319,0.211857721209526,0.211857721209526,0.0,20.928485870361328,112.0,9341.689453125,-0.0,210.32662963867188,1.0,283.0141906738281,286.4323425292969,293.5110778808594,294.1075134277344,293.1499938964844,293.1499938964844,283.1499938964844,24987.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0647606775164604,1.0,0.0,0.0,0.465379536151886,0.4729066789150238,1.4451337904120013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2317.677001953125,0.0,27.368268966674805,1895.4371337890625,0.0,0.0,0.2661292850971222,1.0,0.0,3.0,1.0,0.0
18166980,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.271484375,0.7925881743431091,0.1453631967306137,0.1333619207143783,297.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.26287841796875,0.8091253042221069,0.1561684310436248,0.1044350415468216,298.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2380065917969,0.859638512134552,0.1901164948940277,0.1333400011062622,297.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.279052734375,0.7795839309692383,0.1386993378400802,0.1338109225034713,297.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.27496337890625,0.7865754961967468,0.1425153911113739,0.651543378829956,287.224365234375,286.9151611328125,291.0794372558594,290.1031494140625,294.97039794921875,298.0633850097656,287.0320129394531,1.0,0.2763444781303406,1.0,1.0,0.8863699436187744,1.0,-1.4417229890823364,0.6374464631080627,0.8042765259742737,0.3052541315555572,0.6124749779701233,0.6124749779701233,0.0,35.74925994873047,112.0,16799.388671875,-0.0,257.7349853515625,1.0,283.0744934082031,286.3985290527344,294.2696228027344,295.06463623046875,293.1499938964844,293.1499938964844,283.1499938964844,7044.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2297931015491485,1.0,0.0,0.0,1.3364813327789309,1.340032935142517,1.1918433528990137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.6552734375,0.0,81.65181732177734,1895.4371337890625,0.0,0.0,0.3424879610538482,1.0,0.0,3.0,1.0,0.0
18167040,297.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578552246094,0.7357733845710754,0.1425661146640777,0.1311195343732834,297.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595947265625,0.7533773183822632,0.1552019417285919,0.1041685193777084,298.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9646911621094,0.8045024275779724,0.1890720129013061,0.1335116475820541,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569396972656,0.725435733795166,0.1362534463405609,0.1318865716457367,297.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574890136719,0.7315002083778381,0.1400752961635589,0.6427261829376221,286.9677124023437,286.5852966308594,291.12164306640625,290.1312866210937,294.9520568847656,298.0126342773437,287.0702209472656,1.0,0.2875308394432068,1.0,1.0,0.8612065315246582,1.0,-1.4258884191513062,0.6322857737541199,0.7936026453971863,0.3033232092857361,0.6818457841873169,0.6818457841873169,0.0,46.54123306274414,115.0,13519.751953125,-0.0,277.4175109863281,1.0,283.0997009277344,286.3772888183594,294.5096740722656,295.416259765625,293.1499938964844,293.1499938964844,283.1499938964844,21326.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505323827266693,1.0,0.0,0.0,0.8658748269081116,0.8659452795982361,5.0026912390421785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.92822265625,0.0,54.89141845703125,1895.4371337890625,0.0,195.18934631347656,0.3091101050376892,1.0,0.0,3.0,1.0,0.0
18167100,297.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8045654296875,0.6929129362106323,0.1403260082006454,0.1288895308971405,297.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79815673828125,0.7149258255958557,0.15462426841259,0.103919394314289,298.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78564453125,0.7605669498443604,0.1888164579868316,0.1333903819322586,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8080139160156,0.6818637251853943,0.133970633149147,0.1297382116317749,297.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.805908203125,0.6884686946868896,0.1376643031835556,0.6323071718215942,286.7803039550781,286.5541687011719,291.1792907714844,290.1693115234375,294.92755126953125,297.95166015625,286.67852783203125,1.0,0.299479067325592,1.0,1.0,0.8269311189651489,1.0,-1.4075442552566528,0.6275963187217712,0.7799478769302368,0.3022286593914032,0.7248950600624084,0.7248950600624084,0.0,58.84745788574219,115.0,17064.1640625,-0.0,299.1767578125,1.0,283.12359619140625,286.021728515625,294.3956604003906,295.6678771972656,293.1499938964844,293.1499938964844,283.1499938964844,8164.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651893675327301,1.0,0.0,0.0,1.4828559160232544,1.4828611612319946,1.4672068004983885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.9033203125,0.0,109.56044006347656,1895.4371337890625,0.0,410.8603210449219,0.3781631886959076,1.0,0.0,3.0,1.0,0.0
18167160,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.560791015625,0.6649463772773743,0.1386287063360214,0.1274656057357788,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5610046386719,0.6888241171836853,0.1541279405355453,0.1038266867399215,297.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616760253906,0.7357360124588013,0.1887760758399963,0.1335524469614029,297.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56072998046875,0.6545170545578003,0.1321227550506591,0.1281665861606598,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5607604980469,0.660364031791687,0.1356056630611419,0.6240819096565247,286.56201171875,286.2316589355469,291.23712158203125,290.20703125,294.7485656738281,297.8919677734375,286.5762939453125,1.0,0.30954310297966,1.0,1.0,0.661544919013977,1.0,-1.39410662651062,0.6628630757331848,0.7312436103820801,0.3400708734989166,0.8190653324127197,0.8190653324127197,0.0,69.1866683959961,118.0,15990.6025390625,-0.0,317.8976135253906,1.0,283.1369934082031,285.9413452148437,294.1317749023437,295.4567565917969,293.1499938964844,293.1499938964844,283.1499938964844,16769.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442594885826111,1.0,0.0,0.0,1.3402999639511108,1.3403053283691406,1.198663852619575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.7705078125,0.0,108.64940643310548,1895.4371337890625,0.0,663.0714111328125,0.3736849725246429,1.0,0.0,3.0,1.0,0.0
18167220,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.635351836681366,0.1371812969446182,0.1263088136911392,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242980957031,0.6589731574058533,0.1540353149175644,0.1040658056735992,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.7081708908081055,0.1900534033775329,0.1346822679042816,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268005371094,0.6252288222312927,0.129977136850357,0.1263652294874191,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.6297712326049805,0.1329777091741562,0.6134482622146606,286.1211853027344,285.9009094238281,291.3532409667969,290.281494140625,292.9573059082031,297.79736328125,286.1048889160156,1.0,0.3252838850021362,1.0,1.0,0.3307724595069885,1.0,-1.3795503377914429,1.0567961931228638,0.3227540850639343,0.7358577847480774,0.8477361798286438,0.8477361798286438,0.0,85.2889633178711,121.0,16840.08984375,-0.0,349.5511474609375,1.0,283.1474304199219,285.60577392578125,293.6005554199219,294.9613037109375,293.1499938964844,293.1499938964844,283.1499938964844,16617.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041833162307739,1.0,0.0,0.0,1.6241806745529177,1.6241871118545532,1.760200234457443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.42431640625,0.0,166.6804656982422,1895.4371337890625,0.0,952.3438110351562,0.428594172000885,1.0,0.0,3.0,1.0,0.0
18167280,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.635351836681366,0.1371812969446182,0.1263088136911392,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242980957031,0.6589731574058533,0.1540353149175644,0.1040658056735992,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.7081708908081055,0.1900534033775329,0.1346822679042816,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268005371094,0.6252288222312927,0.129977136850357,0.1263652294874191,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.6297712326049805,0.1329777091741562,0.6134482622146606,286.1211853027344,285.9009094238281,291.3532409667969,290.281494140625,292.9573059082031,297.79736328125,286.1048889160156,1.0,0.3252838850021362,1.0,1.0,0.3307724595069885,1.0,-1.3795503377914429,1.0567961931228638,0.3227540850639343,0.7358577847480774,0.8477361798286438,0.8477361798286438,0.0,85.2889633178711,121.0,16840.08984375,-0.0,349.5511474609375,1.0,283.1474304199219,285.60577392578125,293.6005554199219,294.9613037109375,293.1499938964844,293.1499938964844,283.1499938964844,16617.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041833162307739,1.0,0.0,0.0,1.6241806745529177,1.6241871118545532,1.760200234457443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.42431640625,0.0,166.6804656982422,1895.4371337890625,0.0,952.3438110351562,0.428594172000885,1.0,0.0,3.0,1.0,0.0
18167340,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263000488281,0.6267530918121338,0.1369156688451767,0.1261709630489349,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.6501283645629883,0.1542108654975891,0.1043010428547859,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.6990568041801453,0.1909953951835632,0.1354478895664215,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.6160292625427246,0.1293445080518722,0.1258785873651504,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.6203335523605347,0.1320995986461639,0.6100321412086487,285.91632080078125,285.8809814453125,291.4117736816406,290.31842041015625,291.9674377441406,297.75836181640625,285.8735656738281,1.0,0.3315092921257019,1.0,1.0,0.1644728630781173,1.0,-1.3760212659835815,1.2668230533599854,0.1091982275247573,0.9458814263343812,0.7744009494781494,0.7744009494781494,0.0,91.64427185058594,121.0,17595.4609375,-0.0,363.0189208984375,1.0,283.1489562988281,285.45654296875,293.436767578125,294.7860717773437,293.1499938964844,293.1499938964844,283.1499938964844,12102.3017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050166487693787,1.0,0.0,0.0,1.8471229076385496,1.8471295833587649,2.276591004601869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.6845703125,0.0,209.6146850585937,1895.4371337890625,0.0,957.0928955078124,0.4668519496917724,1.0,0.0,3.0,1.0,0.0
18167400,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.620174765586853,0.136816069483757,0.1261941492557525,297.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.793701171875,0.6435875296592712,0.1544815748929977,0.104587897658348,297.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.6922610402107239,0.1920347362756729,0.1362782418727874,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.6084182858467102,0.1289163678884506,0.1255813390016555,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79443359375,0.612648606300354,0.1314248144626617,0.6075316667556763,285.7929077148437,285.59326171875,291.46978759765625,290.3546447753906,291.4624938964844,297.7221069335937,285.7938232421875,1.0,0.3368099629878998,1.0,1.0,0.0,1.0,-1.3741792440414429,1.3741734027862549,5.814041287521832e-06,1.05319082736969,0.872206449508667,0.872206449508667,0.0,97.0837860107422,124.0,17233.701171875,-0.0,375.0001220703125,1.0,283.1495666503906,285.4530334472656,293.3453369140625,294.6356811523437,293.1499938964844,293.1499938964844,283.1499938964844,17797.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973368287086487,1.0,0.0,0.0,1.7720376253128052,1.7720448970794678,2.0952664669948725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.5576171875,0.0,209.2656707763672,1895.4371337890625,0.0,914.0794067382812,0.4626888036727905,1.0,0.0,3.0,1.0,0.0
18167460,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64794921875,0.6122058033943176,0.1372499763965606,0.1266934424638748,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469421386719,0.6361870169639587,0.1553900092840194,0.1052993163466453,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.6847720146179199,0.1943254768848419,0.1379798799753189,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64849853515625,0.5989326238632202,0.128790408372879,0.1255678832530975,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483459472656,0.60258948802948,0.1308572143316269,0.6055223345756531,285.645263671875,285.5697021484375,291.5679016113281,290.41510009765625,291.5631408691406,297.6702880859375,285.63458251953125,1.0,0.34429731965065,1.0,1.0,0.0,1.0,-1.3756099939346311,1.3756084442138672,1.5841344520595158e-06,1.054302215576172,0.8742058277130127,0.8742058277130127,0.0,104.60750579833984,124.0,18337.390625,-0.0,393.3128967285156,1.0,283.1499328613281,285.2710266113281,293.34136962890625,294.63134765625,293.1499938964844,293.1499938964844,283.1499938964844,12348.0712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813915729522705,1.0,0.0,0.0,2.079685688018799,2.079693555831909,2.885949754727335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.7763671875,0.0,286.4146728515625,1895.4371337890625,0.0,830.4114990234375,0.519903838634491,1.0,0.0,3.0,1.0,0.0
18167520,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.6110101342201233,0.1373758465051651,0.1268297880887985,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62939453125,0.6351510882377625,0.1555994302034378,0.1054577603936195,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.6837642788887024,0.1947971880435943,0.138329267501831,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.5975292325019836,0.1288199573755264,0.12561696767807,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304016113281,0.6010581254959106,0.1308008134365081,0.6053736209869385,285.628173828125,285.5652160644531,291.58660888671875,290.426513671875,291.58184814453125,297.6615905761719,285.62017822265625,1.0,0.3455593287944793,1.0,1.0,0.0,1.0,-1.3763447999954224,1.3763432502746582,1.5856558093219064e-06,1.054884672164917,0.8731249570846558,0.8731249570846558,0.0,105.84288787841795,127.0,18423.2421875,-0.0,396.5755004882813,1.0,283.1499328613281,285.2550048828125,293.3528137207031,294.64080810546875,293.1499938964844,293.1499938964844,283.1499938964844,12753.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790306329727173,1.0,0.0,0.0,2.1032118797302246,2.103219985961914,2.951612998458586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.69189453125,0.0,296.7817687988281,1895.4371337890625,0.0,818.6559448242188,0.5259581804275513,1.0,0.0,3.0,1.0,0.0
18167580,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56719970703125,0.6056584119796753,0.1385295987129211,0.1279733180999755,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669250488281,0.6306612491607666,0.1572235375642776,0.1066251099109649,297.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.679755449295044,0.1980760395526886,0.1407108902931213,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673828125,0.5910997986793518,0.129393070936203,0.1262617260217666,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673522949219,0.5937615036964417,0.1308306604623794,0.6060069799423218,285.56640625,285.53717041015625,291.7035217285156,290.4971008300781,291.69879150390625,297.61541748046875,285.5628356933594,1.0,0.3525647521018982,1.0,1.0,0.0,1.0,-1.3841103315353394,1.3841087818145752,1.6017798998291255e-06,1.0610573291778564,0.8782931566238403,0.8782931566238403,0.0,112.39556884765624,130.0,18960.0859375,-0.0,415.9419250488281,1.0,283.1499938964844,285.1830139160156,293.4593811035156,294.75933837890625,293.1499938964844,293.1499938964844,283.1499938964844,14300.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57110595703125,1.0,0.0,0.0,2.235687255859375,2.235696315765381,3.335150609018456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.5166015625,0.0,355.96221923828125,1895.4371337890625,0.0,780.3489990234375,0.5579290390014648,1.0,0.0,3.0,1.0,0.0
18167640,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56719970703125,0.6056584119796753,0.1385295987129211,0.1279733180999755,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669250488281,0.6306612491607666,0.1572235375642776,0.1066251099109649,297.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.679755449295044,0.1980760395526886,0.1407108902931213,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673828125,0.5910997986793518,0.129393070936203,0.1262617260217666,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673522949219,0.5937615036964417,0.1308306604623794,0.6060069799423218,285.56640625,285.53717041015625,291.7035217285156,290.4971008300781,291.69879150390625,297.61541748046875,285.5628356933594,1.0,0.3525647521018982,1.0,1.0,0.0,1.0,-1.3841103315353394,1.3841087818145752,1.6017798998291255e-06,1.0610573291778564,0.8782931566238403,0.8782931566238403,0.0,112.39556884765624,130.0,18960.0859375,-0.0,415.9419250488281,1.0,283.1499938964844,285.1830139160156,293.4593811035156,294.75933837890625,293.1499938964844,293.1499938964844,283.1499938964844,14300.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57110595703125,1.0,0.0,0.0,2.235687255859375,2.235696315765381,3.335150609018456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.5166015625,0.0,355.96221923828125,1895.4371337890625,0.0,780.3489990234375,0.5579290390014648,1.0,0.0,3.0,1.0,0.0
18167700,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.6040366888046265,0.1392689496278762,0.128693625330925,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.6293507218360901,0.1581829488277435,0.1073037236928939,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.6788216829299927,0.1998544186353683,0.1420004069805145,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.5890361666679382,0.1298633068799972,0.1267589926719665,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.5912413597106934,0.1310282051563263,0.6071431636810303,285.55010986328125,285.52313232421875,291.7619323730469,290.53192138671875,291.7572326660156,297.5965270996094,285.54766845703125,1.0,0.3556421399116516,1.0,1.0,0.0,1.0,-1.3896468877792358,1.389645218849182,1.6133525377881597e-06,1.0654674768447876,0.8859075307846069,0.8859075307846069,0.0,115.09099578857422,130.0,19221.173828125,-0.0,425.1986083984375,1.0,283.1499938964844,285.1603698730469,293.5188903808594,294.83306884765625,293.1499938964844,293.1499938964844,283.1499938964844,14746.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714142918586731,1.0,0.0,0.0,2.290482997894287,2.290492534637451,3.500640843867586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.623046875,0.0,381.5448913574219,1895.4371337890625,0.0,781.8068237304688,0.5708572268486023,1.0,0.0,3.0,1.0,0.0
18167760,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.602846622467041,0.1400668770074844,0.1294696033000946,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.6284170150756836,0.1591986566781997,0.1080204546451568,297.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.6783074140548706,0.2016766220331192,0.1433228552341461,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.5874545574188232,0.1304064691066742,0.1273283511400222,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.5891991257667542,0.1312993168830871,0.6086223721504211,285.53857421875,285.5091247558594,291.8203430175781,290.56640625,291.8156433105469,297.5795593261719,285.536865234375,1.0,0.3585321307182312,1.0,1.0,0.0,1.0,-1.3958537578582764,1.3958522081375122,1.6263941233773949e-06,1.0704143047332764,0.897031843662262,0.897031843662262,0.0,117.53675842285156,133.0,19483.0078125,-0.0,434.28558349609375,1.0,283.1499938964844,285.14190673828125,293.5748596191406,294.90594482421875,293.1499938964844,293.1499938964844,283.1499938964844,15027.0966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736532807350159,1.0,0.0,0.0,2.3422350883483887,2.342244863510132,3.660617267087218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.2236328125,0.0,406.10931396484375,1895.4371337890625,0.0,792.4710693359375,0.5828585624694824,1.0,0.0,3.0,1.0,0.0
18167820,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.6013197302818298,0.14175845682621,0.13111412525177,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.627291738986969,0.1613250374794006,0.1095200106501579,297.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229187011719,0.6780784726142883,0.2053717225790023,0.1460085064172744,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.5852646827697754,0.1316276639699936,0.1286027431488037,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.5860887169837952,0.1319779008626938,0.6122317314147949,285.5229187011719,285.48114013671875,291.9368896484375,290.63446044921875,291.9322509765625,297.5499572753906,285.5218505859375,1.0,0.3638953864574432,1.0,1.0,0.0,1.0,-1.4094853401184082,1.409483790397644,1.6552818351556198e-06,1.0812809467315674,0.929097294807434,0.929097294807434,0.0,121.90119934082033,136.0,20012.9609375,-0.0,452.073486328125,1.0,283.1499938964844,285.1111145019531,293.6709899902344,295.03936767578125,293.1499938964844,293.1499938964844,283.1499938964844,15259.2236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815038681030273,1.0,0.0,0.0,2.442812919616699,2.44282341003418,3.981748193382373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.626953125,0.0,455.2654724121094,1895.4371337890625,0.0,830.9745483398438,0.6087530255317688,1.0,0.0,3.0,1.0,0.0
18167880,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.6013197302818298,0.14175845682621,0.13111412525177,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.627291738986969,0.1613250374794006,0.1095200106501579,297.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229187011719,0.6780784726142883,0.2053717225790023,0.1460085064172744,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.5852646827697754,0.1316276639699936,0.1286027431488037,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.5860887169837952,0.1319779008626938,0.6122317314147949,285.5229187011719,285.48114013671875,291.9368896484375,290.63446044921875,291.9322509765625,297.5499572753906,285.5218505859375,1.0,0.3638953864574432,1.0,1.0,0.0,1.0,-1.4094853401184082,1.409483790397644,1.6552818351556198e-06,1.0812809467315674,0.929097294807434,0.929097294807434,0.0,121.90119934082033,136.0,20012.9609375,-0.0,452.073486328125,1.0,283.1499938964844,285.1111145019531,293.6709899902344,295.03936767578125,293.1499938964844,293.1499938964844,283.1499938964844,15259.2236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815038681030273,1.0,0.0,0.0,2.442812919616699,2.44282341003418,3.981748193382373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.626953125,0.0,455.2654724121094,1895.4371337890625,0.0,830.9745483398438,0.6087530255317688,1.0,0.0,3.0,1.0,0.0
