time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167940,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.600449800491333,0.1434672623872757,0.1327883154153823,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.6267457604408264,0.1634753197431564,0.111044242978096,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.6784319281578064,0.2090175151824951,0.148671343922615,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.5838639140129089,0.1329223215579986,0.1299609392881393,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.5837734341621399,0.1327279806137085,0.6162362694740295,285.4996643066406,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5245361328125,285.4981384277344,1.0,0.368833839893341,1.0,1.0,0.0,1.0,-1.423743724822998,1.4237420558929443,1.6858574554134975e-06,1.0926483869552612,0.9614842534065248,0.9614842534065248,0.0,125.7920913696289,139.0,20598.78125,-0.0,469.3583679199219,1.0,283.1499938964844,285.0693359375,293.7490234375,295.157470703125,293.1499938964844,293.1499938964844,283.1499938964844,15876.728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914642810821533,1.0,0.0,0.0,2.5695605278015137,2.5695722103118896,4.405660831707792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.46533203125,0.0,524.5673217773438,1895.4371337890625,0.0,882.3842163085938,0.6385514140129089,1.0,0.0,3.0,1.0,0.0
18168000,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.600449800491333,0.1434672623872757,0.1327883154153823,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.6267457604408264,0.1634753197431564,0.111044242978096,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.6784319281578064,0.2090175151824951,0.148671343922615,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.5838639140129089,0.1329223215579986,0.1299609392881393,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.5837734341621399,0.1327279806137085,0.6162362694740295,285.4996643066406,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5245361328125,285.4981384277344,1.0,0.368833839893341,1.0,1.0,0.0,1.0,-1.423743724822998,1.4237420558929443,1.6858574554134975e-06,1.0926483869552612,0.9614842534065248,0.9614842534065248,0.0,125.7920913696289,139.0,20598.78125,-0.0,469.3583679199219,1.0,283.1499938964844,285.0693359375,293.7490234375,295.157470703125,293.1499938964844,293.1499938964844,283.1499938964844,15876.728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914642810821533,1.0,0.0,0.0,2.5695605278015137,2.5695722103118896,4.405660831707792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.46533203125,0.0,524.5673217773438,1895.4371337890625,0.0,882.3842163085938,0.6385514140129089,1.0,0.0,3.0,1.0,0.0
18168060,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.5999119877815247,0.1448407471179962,0.1341398954391479,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.6264644861221313,0.1652185171842575,0.1122847571969032,297.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.6788623332977295,0.2119477838277816,0.1508172303438186,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.5829597115516663,0.1339882314205169,0.1310851573944091,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.5821101665496826,0.1333355158567428,0.619522213935852,285.4775085449219,285.4302673339844,292.14892578125,290.7557983398437,292.1444396972656,297.5054016113281,285.4756774902344,1.0,0.3727037608623504,1.0,1.0,0.0,1.0,-1.4353643655776978,1.4353625774383545,1.7110464796132874e-06,1.1019104719161987,0.9878917932510376,0.9878917932510376,0.0,128.82972717285156,139.0,21092.7890625,-0.0,483.3327941894531,1.0,283.1499938964844,285.0314025878906,293.80487060546875,295.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,16614.994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997364521026611,1.0,0.0,0.0,2.6845178604125977,2.684530258178711,4.808680955648015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.7021484375,0.0,594.2390747070312,1895.4371337890625,0.0,927.3336181640624,0.6628695726394653,1.0,0.0,3.0,1.0,0.0
18168120,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.5998134016990662,0.1451168805360794,0.1344105005264282,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.6264163255691528,0.1655679941177368,0.1125334650278091,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.678954541683197,0.2125339955091476,0.1512462943792343,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4746398925781,0.5827912092208862,0.1342028975486755,0.1313116252422332,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4746398925781,0.581786036491394,0.1334555596113205,0.6201743483543396,285.4742126464844,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5016784667969,285.4725952148437,1.0,0.3734713792800903,1.0,1.0,0.0,1.0,-1.437685251235962,1.4376835823059082,1.7161062260129256e-06,1.1037598848342896,0.9943204522132874,0.9943204522132874,0.0,129.43438720703125,142.0,21184.17578125,-0.0,486.141357421875,1.0,283.1499938964844,285.0255126953125,293.8153991699219,295.2619934082031,293.1499938964844,293.1499938964844,283.1499938964844,16715.099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013321280479431,1.0,0.0,0.0,2.704273700714112,2.704286336898804,4.879717039329989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.69580078125,0.0,606.6495361328125,1895.4371337890625,0.0,936.2433471679688,0.6704533696174622,1.0,0.0,3.0,1.0,0.0
18168180,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.5992803573608398,0.1467181593179702,0.1359805464744568,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.6261572241783142,0.1675819456577301,0.1139698252081871,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.6794916391372681,0.2159103155136108,0.1537212580442428,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515075683594,0.5818535089492798,0.1354413032531738,0.132622554898262,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515075683594,0.5799276232719421,0.1341295391321182,0.6238760352134705,285.4512634277344,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48065185546875,285.4505310058594,1.0,0.3778839111328125,1.0,1.0,0.0,1.0,-1.4510221481323242,1.451020359992981,1.745368649608281e-06,1.1143845319747925,1.0,1.0,0.0,132.93603515625,145.0,21735.44921875,-0.0,502.4909362792969,1.0,283.1499938964844,284.9861755371094,293.87615966796875,295.3576965332031,293.1499938964844,293.1499938964844,283.1499938964844,18079.76171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103857159614563,1.0,0.0,0.0,2.8322885036468506,2.8323023319244385,5.352643484002328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.4951171875,0.0,695.4627685546875,1895.4371337890625,0.0,988.1551513671876,0.7013105750083923,1.0,0.0,3.0,1.0,0.0
18168240,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.5992803573608398,0.1467181593179702,0.1359805464744568,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.6261572241783142,0.1675819456577301,0.1139698252081871,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.6794916391372681,0.2159103155136108,0.1537212580442428,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515075683594,0.5818535089492798,0.1354413032531738,0.132622554898262,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515075683594,0.5799276232719421,0.1341295391321182,0.6238760352134705,285.4512634277344,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48065185546875,285.4505310058594,1.0,0.3778839111328125,1.0,1.0,0.0,1.0,-1.4510221481323242,1.451020359992981,1.745368649608281e-06,1.1143845319747925,1.0,1.0,0.0,132.93603515625,145.0,21735.44921875,-0.0,502.4909362792969,1.0,283.1499938964844,284.9861755371094,293.87615966796875,295.3576965332031,293.1499938964844,293.1499938964844,283.1499938964844,18079.76171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103857159614563,1.0,0.0,0.0,2.8322885036468506,2.8323023319244385,5.352643484002328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.4951171875,0.0,695.4627685546875,1895.4371337890625,0.0,988.1551513671876,0.7013105750083923,1.0,0.0,3.0,1.0,0.0
18168300,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.599049985408783,0.1475089639425277,0.1367522329092025,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.6260402202606201,0.1685598194599151,0.1146665886044502,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.6797522306442261,0.2175481915473938,0.1549205034971237,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.5814164876937866,0.1360441446304321,0.1332601457834243,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.5790261626243591,0.1344450712203979,0.6256197094917297,285.4431457519531,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4708557128906,285.44189453125,1.0,0.3800139427185058,1.0,1.0,0.0,1.0,-1.4574421644210815,1.4574403762817385,1.7595679082660354e-06,1.1194967031478882,1.0,1.0,0.0,134.6435089111328,145.0,22014.400390625,-0.0,510.5035705566406,1.0,283.1499938964844,284.9684753417969,293.9052734375,295.4036865234375,293.1499938964844,293.1499938964844,283.1499938964844,18920.0,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144543886184692,1.0,0.0,0.0,2.89724063873291,2.897255182266236,5.600960548690637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.03271484375,0.0,744.4240112304688,1895.4371337890625,0.0,1012.2224731445312,0.7144073843955994,1.0,0.0,3.0,1.0,0.0
18168360,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.5988441705703735,0.1482962518930435,0.1375188678503036,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.6259286999702454,0.1695196032524109,0.1153501495718956,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393615722656,0.6800050139427185,0.2191544026136398,0.1560959964990615,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.5809963941574097,0.1366369426250457,0.1338867545127868,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.5781384706497192,0.1347469389438629,0.6272951364517212,285.4393615722656,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46148681640625,285.4391174316406,1.0,0.3820992410182953,1.0,1.0,0.0,1.0,-1.4637099504470823,1.4637081623077393,1.773501594470872e-06,1.124486207962036,1.0,1.0,0.0,136.3267364501953,148.0,22248.958984375,-0.0,518.422607421875,1.0,283.1499938964844,284.9586181640625,293.9336853027344,295.4466247558594,293.1499938964844,293.1499938964844,283.1499938964844,19515.23828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181719899177551,1.0,0.0,0.0,2.942462205886841,2.942477226257324,5.777169462817255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.25,0.0,779.8290405273438,1895.4371337890625,0.0,1034.604736328125,0.728244960308075,1.0,0.0,3.0,1.0,0.0
18168420,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.5986029505729675,0.1493285447359085,0.138524904847145,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.6257866621017456,0.1707607358694076,0.1162353232502937,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.6803250908851624,0.2212294042110443,0.1576164215803146,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.5804620385169983,0.1374045610427856,0.1346997022628784,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.5769837498664856,0.1351261138916015,0.6294194459915161,285.43316650390625,285.3529052734375,292.4711608886719,290.9355773925781,292.4668884277344,297.4497375488281,285.4327392578125,1.0,0.3847960233688354,1.0,1.0,0.0,1.0,-1.4717872142791748,1.4717854261398315,1.7915616581376526e-06,1.130914330482483,1.0,1.0,0.0,138.5213165283203,148.0,22587.12890625,-0.0,528.7738037109375,1.0,283.1499938964844,284.9413452148437,293.97186279296875,295.50506591796875,293.1499938964844,293.1499938964844,283.1499938964844,20504.4140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228240728378296,1.0,0.0,0.0,3.01611328125,3.0161290168762207,6.069999471947085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.958984375,0.0,839.8656005859375,1895.4371337890625,0.0,1063.13134765625,0.7434026002883911,1.0,0.0,3.0,1.0,0.0
18168480,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328918457031,0.5984897613525391,0.1498593986034393,0.1390412151813507,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328918457031,0.6257126927375793,0.1713896840810775,0.1166836768388748,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328918457031,0.6804801821708679,0.2222797721624374,0.1583856046199798,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328918457031,0.5801920294761658,0.1377942115068435,0.1351121515035629,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328918457031,0.5763911008834839,0.1353127211332321,0.6304705739021301,285.4328918457031,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4439392089844,285.4330139160156,1.0,0.3861632347106933,1.0,1.0,0.0,1.0,-1.4758565425872805,1.475854754447937,1.8007048083745758e-06,1.1341519355773926,1.0,1.0,0.0,139.64297485351562,151.0,22738.66015625,-0.0,534.0643920898438,1.0,283.1499938964844,284.9370422363281,293.99127197265625,295.53375244140625,293.1499938964844,293.1499938964844,283.1499938964844,20868.884765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625045895576477,1.0,0.0,0.0,3.0428013801574707,3.0428171157836914,6.177894533720973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.130859375,0.0,862.3580322265625,1895.4371337890625,0.0,1076.9560546875,0.7527943253517151,1.0,0.0,3.0,1.0,0.0
18168540,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299621582031,0.5981878042221069,0.1514051109552383,0.1405470967292785,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299621582031,0.6254886984825134,0.173193097114563,0.1179720237851142,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300231933594,0.6808950304985046,0.2252881973981857,0.1605924665927887,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.5794126391410828,0.1389126181602478,0.1362994611263275,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.5746577382087708,0.1358265578746795,0.6334069967269897,285.42999267578125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.4277648925781,285.430419921875,1.0,0.3901014029979706,1.0,1.0,0.0,1.0,-1.487473487854004,1.4874716997146606,1.8269698784934008e-06,1.1433918476104736,1.0,1.0,0.0,142.909912109375,154.0,23209.791015625,-0.0,549.4638061523438,1.0,283.1499938964844,284.9195556640625,294.0492553710937,295.6202392578125,293.1499938964844,293.1499938964844,283.1499938964844,22166.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313411593437195,1.0,0.0,0.0,3.136009693145752,3.136026620864868,6.562179919455957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.44189453125,0.0,944.05908203125,1895.4371337890625,0.0,1116.81689453125,0.7756163477897644,1.0,0.0,3.0,1.0,0.0
18168600,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299621582031,0.5981878042221069,0.1514051109552383,0.1405470967292785,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299621582031,0.6254886984825134,0.173193097114563,0.1179720237851142,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300231933594,0.6808950304985046,0.2252881973981857,0.1605924665927887,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.5794126391410828,0.1389126181602478,0.1362994611263275,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.5746577382087708,0.1358265578746795,0.6334069967269897,285.42999267578125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.4277648925781,285.430419921875,1.0,0.3901014029979706,1.0,1.0,0.0,1.0,-1.487473487854004,1.4874716997146606,1.8269698784934008e-06,1.1433918476104736,1.0,1.0,0.0,142.909912109375,154.0,23209.791015625,-0.0,549.4638061523438,1.0,283.1499938964844,284.9195556640625,294.0492553710937,295.6202392578125,293.1499938964844,293.1499938964844,283.1499938964844,22166.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313411593437195,1.0,0.0,0.0,3.136009693145752,3.136026620864868,6.562179919455957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.44189453125,0.0,944.05908203125,1895.4371337890625,0.0,1116.81689453125,0.7756163477897644,1.0,0.0,3.0,1.0,0.0
18168660,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.5979384183883667,0.1528091877698898,0.1419160068035125,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.6252631545066833,0.1747921407222747,0.1191168799996376,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.6812098622322083,0.2279507964849472,0.1625486463308334,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.5787014365196228,0.1399058997631073,0.1373572796583175,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.5730581283569336,0.1362517178058624,0.6358916163444519,285.4294738769531,285.2928466796875,292.7214660644531,291.0729064941406,292.7173767089844,297.4140014648437,285.429931640625,1.0,0.393624871969223,1.0,1.0,0.0,1.0,-1.4976820945739746,1.4976803064346311,1.8502514649298967e-06,1.151508092880249,1.0,1.0,0.0,145.8843536376953,154.0,23631.55859375,-0.0,563.4237060546875,1.0,283.1499938964844,284.9057312011719,294.1026306152344,295.6992492675781,293.1499938964844,293.1499938964844,283.1499938964844,23340.271484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367815136909485,1.0,0.0,0.0,3.2179324626922607,3.2179503440856934,6.909509124852775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.3916015625,0.0,1019.9945678710938,1895.4371337890625,0.0,1152.0714111328125,0.7927221655845642,1.0,0.0,3.0,1.0,0.0
18168720,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298400878906,0.5979174971580505,0.152930736541748,0.1420343220233917,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.6252425312995911,0.1749288886785507,0.1192147731781005,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.6812341809272766,0.228178322315216,0.1627157181501388,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298095703125,0.5786395072937012,0.1399909406900406,0.1374478489160537,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298095703125,0.5729185938835144,0.1362868696451187,0.6360987424850464,285.429931640625,285.290771484375,292.73016357421875,291.0776672363281,292.7261047363281,297.4128723144531,285.43048095703125,1.0,0.3939273953437805,1.0,1.0,0.0,1.0,-1.4985496997833252,1.4985477924346924,1.8522385971664333e-06,1.1521975994110107,1.0,1.0,0.0,146.1421661376953,157.0,23664.59375,-0.0,564.6302490234375,1.0,283.1499938964844,284.9052734375,294.107177734375,295.7058410644531,293.1499938964844,293.1499938964844,283.1499938964844,23415.396484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372334361076355,1.0,0.0,0.0,3.223107099533081,3.2231249809265137,6.931748544047878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.169921875,0.0,1024.923095703125,1895.4371337890625,0.0,1155.03271484375,0.7969596982002258,1.0,0.0,3.0,1.0,0.0
18168780,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.5976651906967163,0.1544348299503326,0.1435019075870514,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.6249662041664124,0.1765978336334228,0.1204126998782157,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.6814912557601929,0.2309524118900299,0.1647570580244064,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.5778613090515137,0.1410293579101562,0.1385578066110611,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.5711617469787598,0.1366937160491943,0.6385475993156433,285.4317321777344,285.2648620605469,292.838134765625,291.13671875,292.83416748046875,297.3990478515625,285.4324035644531,1.0,0.3976524770259857,1.0,1.0,0.0,1.0,-1.509089469909668,1.5090875625610352,1.876489136520832e-06,1.1605733633041382,1.0,1.0,0.0,149.35047912597656,160.0,24105.203125,-0.0,579.5746459960938,1.0,283.1499938964844,284.893310546875,294.1646423339844,295.790283203125,293.1499938964844,293.1499938964844,283.1499938964844,24626.6796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428127288818359,1.0,0.0,0.0,3.305422067642212,3.305440664291382,7.290328767339815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.28076171875,0.0,1105.4722900390625,1895.4371337890625,0.0,1192.00634765625,0.8171446323394775,1.0,0.0,3.0,1.0,0.0
18168840,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.5976651906967163,0.1544348299503326,0.1435019075870514,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.6249662041664124,0.1765978336334228,0.1204126998782157,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.6814912557601929,0.2309524118900299,0.1647570580244064,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.5778613090515137,0.1410293579101562,0.1385578066110611,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.5711617469787598,0.1366937160491943,0.6385475993156433,285.4317321777344,285.2648620605469,292.838134765625,291.13671875,292.83416748046875,297.3990478515625,285.4324035644531,1.0,0.3976524770259857,1.0,1.0,0.0,1.0,-1.509089469909668,1.5090875625610352,1.876489136520832e-06,1.1605733633041382,1.0,1.0,0.0,149.35047912597656,160.0,24105.203125,-0.0,579.5746459960938,1.0,283.1499938964844,284.893310546875,294.1646423339844,295.790283203125,293.1499938964844,293.1499938964844,283.1499938964844,24626.6796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428127288818359,1.0,0.0,0.0,3.305422067642212,3.305440664291382,7.290328767339815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.28076171875,0.0,1105.4722900390625,1895.4371337890625,0.0,1192.00634765625,0.8171446323394775,1.0,0.0,3.0,1.0,0.0
18168900,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.5975435376167297,0.1551785916090011,0.1442285329103469,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.6248160600662231,0.177407905459404,0.1209955289959907,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.6815894246101379,0.232297271490097,0.1657483428716659,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.5774688124656677,0.1415339410305023,0.1390989869832992,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.5702752470970154,0.1368775069713592,0.6396841406822205,285.4319763183594,285.2520751953125,292.89141845703125,291.1659240722656,292.8874816894531,297.3925170898437,285.4320678710937,1.0,0.399480253458023,1.0,1.0,0.0,1.0,-1.5141656398773191,1.5141637325286863,1.8882403765019264e-06,1.164605975151062,1.0,1.0,0.0,150.9479522705078,160.0,24336.37890625,-0.0,586.9685668945312,1.0,283.1499938964844,284.8854064941406,294.1932983398437,295.8329467773437,293.1499938964844,293.1499938964844,283.1499938964844,25343.681640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455215215682983,1.0,0.0,0.0,3.3531951904296875,3.3532145023345947,7.502586072405393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.90478515625,0.0,1154.100830078125,1895.4371337890625,0.0,1210.2281494140625,0.8260664939880371,1.0,0.0,3.0,1.0,0.0
18168960,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.5974226593971252,0.1559168398380279,0.144949272274971,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.6246553659439087,0.1782005876302719,0.1215662509202957,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349670410156,0.6816637516021729,0.233612060546875,0.1667176634073257,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.5770714282989502,0.1420282125473022,0.1396297216415405,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.5693799257278442,0.1370472609996795,0.6407543420791626,285.4349670410156,285.2393798828125,292.9442138671875,291.1948547363281,292.9403076171875,297.38623046875,285.4356994628906,1.0,0.4012835919857025,1.0,1.0,0.0,1.0,-1.5190958976745603,1.5190939903259275,1.8996981907548616e-06,1.1685220003128052,1.0,1.0,0.0,152.54100036621094,163.0,24532.80078125,-0.0,594.29638671875,1.0,283.1499938964844,284.8831481933594,294.2213439941406,295.8732604980469,293.1499938964844,293.1499938964844,283.1499938964844,25805.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481044292449951,1.0,0.0,0.0,3.383603811264038,3.3836236000061035,7.639278578608355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.75439453125,0.0,1185.7845458984375,1895.4371337890625,0.0,1227.764892578125,0.8363282680511475,1.0,0.0,3.0,1.0,0.0
18169020,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.5971848368644714,0.1573769748210907,0.1463768482208252,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.6243094205856323,0.1797398775815963,0.1226774454116821,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.6817540526390076,0.2361618429422378,0.1686010509729385,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.5762673020362854,0.1429891884326934,0.1406654268503189,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.5675708055496216,0.1373494863510131,0.6427291035652161,285.43896484375,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.3742980957031,285.4397277832031,1.0,0.4048285484313965,1.0,1.0,0.0,1.0,-1.5285907983779907,1.528588891029358,1.9218884972360684e-06,1.1760613918304443,1.0,1.0,0.0,155.71908569335938,166.0,24949.484375,-0.0,608.806640625,1.0,283.1499938964844,284.8741455078125,294.2773132324219,295.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,26967.1640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531412601470947,1.0,0.0,0.0,3.4589288234710693,3.458949327468872,7.983191494531638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.67919921875,0.0,1266.7537841796875,1895.4371337890625,0.0,1262.4111328125,0.854817807674408,1.0,0.0,3.0,1.0,0.0
18169080,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.5971848368644714,0.1573769748210907,0.1463768482208252,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.6243094205856323,0.1797398775815963,0.1226774454116821,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.6817540526390076,0.2361618429422378,0.1686010509729385,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.5762673020362854,0.1429891884326934,0.1406654268503189,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.5675708055496216,0.1373494863510131,0.6427291035652161,285.43896484375,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.3742980957031,285.4397277832031,1.0,0.4048285484313965,1.0,1.0,0.0,1.0,-1.5285907983779907,1.528588891029358,1.9218884972360684e-06,1.1760613918304443,1.0,1.0,0.0,155.71908569335938,166.0,24949.484375,-0.0,608.806640625,1.0,283.1499938964844,284.8741455078125,294.2773132324219,295.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,26967.1640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531412601470947,1.0,0.0,0.0,3.4589288234710693,3.458949327468872,7.983191494531638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.67919921875,0.0,1266.7537841796875,1895.4371337890625,0.0,1262.4111328125,0.854817807674408,1.0,0.0,3.0,1.0,0.0
18169140,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.5969492793083191,0.1588159799575805,0.147785484790802,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.6239297389984131,0.1812191754579544,0.123748742043972,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.6817669868469238,0.2386074662208557,0.170411467552185,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.5754486322402954,0.1439143568277359,0.1416670978069305,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.5657350420951843,0.1376031041145324,0.64448481798172,285.4430847167969,285.2099914550781,293.1499938964844,291.3086242675781,293.1463623046875,297.3631286621094,285.44390869140625,1.0,0.4082942903041839,1.0,1.0,0.0,1.0,-1.5376030206680298,1.5376009941101074,1.94310155166022e-06,1.1832149028778076,1.0,1.0,0.0,158.88839721679688,169.0,25357.009765625,-0.0,623.1180419921875,1.0,283.1499938964844,284.8656616210937,294.3326721191406,296.03533935546875,293.1499938964844,293.1499938964844,283.1499938964844,28128.564453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579581499099731,1.0,0.0,0.0,3.5326268672943115,3.5326483249664307,8.327004934471915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.12548828125,0.0,1349.4622802734375,1895.4371337890625,0.0,1296.088134765625,0.8729067444801331,1.0,0.0,3.0,1.0,0.0
18169200,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.5969492793083191,0.1588159799575805,0.147785484790802,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.6239297389984131,0.1812191754579544,0.123748742043972,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.6817669868469238,0.2386074662208557,0.170411467552185,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.5754486322402954,0.1439143568277359,0.1416670978069305,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.5657350420951843,0.1376031041145324,0.64448481798172,285.4430847167969,285.2099914550781,293.1499938964844,291.3086242675781,293.1463623046875,297.3631286621094,285.44390869140625,1.0,0.4082942903041839,1.0,1.0,0.0,1.0,-1.5376030206680298,1.5376009941101074,1.94310155166022e-06,1.1832149028778076,1.0,1.0,0.0,158.88839721679688,169.0,25357.009765625,-0.0,623.1180419921875,1.0,283.1499938964844,284.8656616210937,294.3326721191406,296.03533935546875,293.1499938964844,293.1499938964844,283.1499938964844,28128.564453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579581499099731,1.0,0.0,0.0,3.5326268672943115,3.5326483249664307,8.327004934471915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.12548828125,0.0,1349.4622802734375,1895.4371337890625,0.0,1296.088134765625,0.8729067444801331,1.0,0.0,3.0,1.0,0.0
18169260,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.5967159271240234,0.1602351069450378,0.1491751819849014,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.6235150694847107,0.1826376020908355,0.1247788965702056,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.6817012429237366,0.2409465610980987,0.1721462309360504,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.5746141672134399,0.1448037028312683,0.1426339447498321,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.5638700127601624,0.1378073245286941,0.6460142731666565,285.44830322265625,285.20172119140625,293.2509460449219,291.3649597167969,293.2472839355469,297.3527526855469,285.4491271972656,1.0,0.411679595708847,1.0,1.0,0.0,1.0,-1.5461183786392212,1.5461163520812988,1.963280510608456e-06,1.189971685409546,1.0,1.0,0.0,162.04734802246094,172.0,25755.51171875,-0.0,637.2015991210938,1.0,283.1499938964844,284.8585510253906,294.38751220703125,296.11456298828125,293.1499938964844,293.1499938964844,283.1499938964844,29261.41015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624690294265747,1.0,0.0,0.0,3.603060960769653,3.603083372116089,8.662365189593402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.17236328125,0.0,1431.7999267578125,1895.4371337890625,0.0,1328.09619140625,0.8902075886726379,1.0,0.0,3.0,1.0,0.0
18169320,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.5967159271240234,0.1602351069450378,0.1491751819849014,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.6235150694847107,0.1826376020908355,0.1247788965702056,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.6817012429237366,0.2409465610980987,0.1721462309360504,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.5746141672134399,0.1448037028312683,0.1426339447498321,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.5638700127601624,0.1378073245286941,0.6460142731666565,285.44830322265625,285.20172119140625,293.2509460449219,291.3649597167969,293.2472839355469,297.3527526855469,285.4491271972656,1.0,0.411679595708847,1.0,1.0,0.0,1.0,-1.5461183786392212,1.5461163520812988,1.963280510608456e-06,1.189971685409546,1.0,1.0,0.0,162.04734802246094,172.0,25755.51171875,-0.0,637.2015991210938,1.0,283.1499938964844,284.8585510253906,294.38751220703125,296.11456298828125,293.1499938964844,293.1499938964844,283.1499938964844,29261.41015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624690294265747,1.0,0.0,0.0,3.603060960769653,3.603083372116089,8.662365189593402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.17236328125,0.0,1431.7999267578125,1895.4371337890625,0.0,1328.09619140625,0.8902075886726379,1.0,0.0,3.0,1.0,0.0
18169380,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.453857421875,0.5964878797531128,0.1616372764110565,0.1505493223667144,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45391845703125,0.6230713725090027,0.1840011179447174,0.1257722228765487,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.6815671920776367,0.243188127875328,0.1738122850656509,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538269042969,0.5737690329551697,0.1456612944602966,0.1435702294111251,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.5619824528694153,0.1379671692848205,0.6473416686058044,285.4540100097656,285.1892395019531,293.3525390625,291.4216003417969,293.348876953125,297.3430480957031,285.4548645019531,1.0,0.4149920046329498,1.0,1.0,0.0,1.0,-1.5541898012161257,1.554187893867493,1.9825286017294275e-06,1.196373701095581,1.0,1.0,0.0,165.19789123535156,175.0,26149.20703125,-0.0,651.0846557617188,1.0,283.1499938964844,284.85211181640625,294.4428100585937,296.1937866210937,293.1499938964844,293.1499938964844,283.1499938964844,30389.861328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667054295539856,1.0,0.0,0.0,3.6718788146972656,3.6719021797180176,8.996425435725541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.2177734375,0.0,1515.418701171875,1895.4371337890625,0.0,1358.5631103515625,0.907112717628479,1.0,0.0,3.0,1.0,0.0
18169440,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.453857421875,0.5964878797531128,0.1616372764110565,0.1505493223667144,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45391845703125,0.6230713725090027,0.1840011179447174,0.1257722228765487,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.6815671920776367,0.243188127875328,0.1738122850656509,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538269042969,0.5737690329551697,0.1456612944602966,0.1435702294111251,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.5619824528694153,0.1379671692848205,0.6473416686058044,285.4540100097656,285.1892395019531,293.3525390625,291.4216003417969,293.348876953125,297.3430480957031,285.4548645019531,1.0,0.4149920046329498,1.0,1.0,0.0,1.0,-1.5541898012161257,1.554187893867493,1.9825286017294275e-06,1.196373701095581,1.0,1.0,0.0,165.19789123535156,175.0,26149.20703125,-0.0,651.0846557617188,1.0,283.1499938964844,284.85211181640625,294.4428100585937,296.1937866210937,293.1499938964844,293.1499938964844,283.1499938964844,30389.861328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667054295539856,1.0,0.0,0.0,3.6718788146972656,3.6719021797180176,8.996425435725541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.2177734375,0.0,1515.418701171875,1895.4371337890625,0.0,1358.5631103515625,0.907112717628479,1.0,0.0,3.0,1.0,0.0
18169500,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559020996094,0.5963765382766724,0.1623322665691375,0.1512312442064285,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559326171875,0.6228399276733398,0.1846634000539779,0.1262560337781906,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559631347656,0.681476891040802,0.2442740350961685,0.1746211051940918,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559020996094,0.5733436942100525,0.1460788995027542,0.1440278738737106,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45587158203125,0.5610319375991821,0.138031467795372,0.6479353308677673,285.4559631347656,285.1739501953125,293.40350341796875,291.4499816894531,293.3998413085937,297.33843994140625,285.456298828125,1.0,0.4166225790977478,1.0,1.0,0.0,1.0,-1.558071255683899,1.5580692291259766,1.991826366065652e-06,1.199451208114624,1.0,1.0,0.0,166.77032470703125,175.0,26358.3671875,-0.0,657.9564208984375,1.0,283.1499938964844,284.8467712402344,294.4708557128906,296.234375,293.1499938964844,293.1499938964844,283.1499938964844,31085.947265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668769896030426,1.0,0.0,0.0,3.713693380355835,3.713716983795166,9.202489650306234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.95458984375,0.0,1567.7823486328125,1895.4371337890625,0.0,1373.5498046875,0.9145763516426086,1.0,0.0,3.0,1.0,0.0
18169560,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.596265971660614,0.1630236506462097,0.1519089937210083,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.6226008534431458,0.1853123009204864,0.1267303675413131,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.6813691854476929,0.2453356832265854,0.1754119545221328,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.5729153156280518,0.1464889943599701,0.1444777101278305,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.5600754618644714,0.1380851119756698,0.6484776139259338,285.4602966308594,285.1725158691406,293.4546203613281,291.4784240722656,293.4509582519531,297.333984375,285.4611511230469,1.0,0.4182348251342773,1.0,1.0,0.0,1.0,-1.56183922290802,1.5618371963500977,2.000878339458722e-06,1.2024379968643188,1.0,1.0,0.0,168.34022521972656,178.0,26537.98046875,-0.0,664.7702026367188,1.0,283.1499938964844,284.84637451171875,294.4986572265625,296.27325439453125,293.1499938964844,293.1499938964844,283.1499938964844,31511.30859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707462072372437,1.0,0.0,0.0,3.739014863967896,3.7390389442443848,9.32841089706926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.28759765625,0.0,1600.0711669921875,1895.4371337890625,0.0,1387.981201171875,0.9236065149307252,1.0,0.0,3.0,1.0,0.0
18169620,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668273925781,0.5960496664047241,0.1643946766853332,0.153254747390747,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.6221062541007996,0.1865741312503814,0.1276555061340332,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.6811126470565796,0.2473939657211303,0.1769487559795379,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.5720552206039429,0.1472890526056289,0.1453585624694824,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.5581528544425964,0.1381641030311584,0.6494362950325012,285.4669494628906,285.151611328125,293.5570678710937,291.5353698730469,293.55340576171875,297.3255310058594,285.4678649902344,1.0,0.4214125573635101,1.0,1.0,0.0,1.0,-1.5690953731536863,1.5690933465957642,2.0183804281259654e-06,1.2081867456436155,1.0,1.0,0.0,171.47532653808594,181.0,26922.431640625,-0.0,678.268798828125,1.0,283.1499938964844,284.84112548828125,294.5548400878906,296.3529052734375,293.1499938964844,293.1499938964844,283.1499938964844,32632.013671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746494174003601,1.0,0.0,0.0,3.804923295974731,3.804948329925537,9.660177511250367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.36865234375,0.0,1686.1861572265625,1895.4371337890625,0.0,1416.72412109375,0.9398002028465272,1.0,0.0,3.0,1.0,0.0
18169680,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668273925781,0.5960496664047241,0.1643946766853332,0.153254747390747,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.6221062541007996,0.1865741312503814,0.1276555061340332,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.6811126470565796,0.2473939657211303,0.1769487559795379,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.5720552206039429,0.1472890526056289,0.1453585624694824,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.5581528544425964,0.1381641030311584,0.6494362950325012,285.4669494628906,285.151611328125,293.5570678710937,291.5353698730469,293.55340576171875,297.3255310058594,285.4678649902344,1.0,0.4214125573635101,1.0,1.0,0.0,1.0,-1.5690953731536863,1.5690933465957642,2.0183804281259654e-06,1.2081867456436155,1.0,1.0,0.0,171.47532653808594,181.0,26922.431640625,-0.0,678.268798828125,1.0,283.1499938964844,284.84112548828125,294.5548400878906,296.3529052734375,293.1499938964844,293.1499938964844,283.1499938964844,32632.013671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746494174003601,1.0,0.0,0.0,3.804923295974731,3.804948329925537,9.660177511250367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.36865234375,0.0,1686.1861572265625,1895.4371337890625,0.0,1416.72412109375,0.9398002028465272,1.0,0.0,3.0,1.0,0.0
18169740,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.5958394408226013,0.165751501917839,0.1545874327421188,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.6215894818305969,0.1877892464399337,0.1285491585731506,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739990234375,0.6808013916015625,0.2493661493062973,0.1784248203039169,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.5711913704872131,0.1480639576911926,0.1462149769067764,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.5562174916267395,0.1382063329219818,0.6502271890640259,285.4739685058594,285.12646484375,293.6597900390625,291.5922546386719,293.6561279296875,297.317626953125,285.4748840332031,1.0,0.424528032541275,1.0,1.0,0.0,1.0,-1.5759780406951904,1.575976014137268,2.035066017924692e-06,1.2136344909667969,1.0,1.0,0.0,174.60328674316406,184.0,27302.0,-0.0,691.5842895507812,1.0,283.1499938964844,284.8363342285156,294.6111145019531,296.43243408203125,293.1499938964844,293.1499938964844,283.04998779296875,33748.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784329414367676,1.0,0.0,0.0,3.869487762451172,3.869513750076294,9.990800435843994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.40625,0.0,1773.48828125,1895.4371337890625,0.0,1444.884765625,0.9546644687652588,1.0,0.0,3.0,1.0,0.0
18169800,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.5958394408226013,0.165751501917839,0.1545874327421188,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.6215894818305969,0.1877892464399337,0.1285491585731506,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739990234375,0.6808013916015625,0.2493661493062973,0.1784248203039169,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.5711913704872131,0.1480639576911926,0.1462149769067764,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.5562174916267395,0.1382063329219818,0.6502271890640259,285.4739685058594,285.12646484375,293.6597900390625,291.5922546386719,293.6561279296875,297.317626953125,285.4748840332031,1.0,0.424528032541275,1.0,1.0,0.0,1.0,-1.5759780406951904,1.575976014137268,2.035066017924692e-06,1.2136344909667969,1.0,1.0,0.0,174.60328674316406,184.0,27302.0,-0.0,691.5842895507812,1.0,283.1499938964844,284.8363342285156,294.6111145019531,296.43243408203125,293.1499938964844,293.1499938964844,283.04998779296875,33748.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784329414367676,1.0,0.0,0.0,3.869487762451172,3.869513750076294,9.990800435843994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.40625,0.0,1773.48828125,1895.4371337890625,0.0,1444.884765625,0.9546644687652588,1.0,0.0,3.0,1.0,0.0
