time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169860,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.5954579710960388,0.1669314354658126,0.1558202058076858,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.620934009552002,0.1888335645198822,0.129364863038063,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.6802850961685181,0.2510756254196167,0.1797685474157333,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.570184051990509,0.1487111896276474,0.1469923257827758,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090270996094,0.5541301369667053,0.1381135880947113,0.6506059169769287,285.4088134765625,285.0971984863281,293.7626342773437,291.6489562988281,293.7590026855469,297.3087463378906,285.4088439941406,1.0,0.4275656044483185,1.0,1.0,0.0,1.0,-1.5818589925765991,1.5818568468093872,2.0493978354352294e-06,1.2182937860488892,1.0,1.0,0.0,177.78465270996094,187.0,27946.998046875,-0.0,704.4096069335938,1.0,283.0511779785156,284.75372314453125,294.6871643066406,296.559814453125,293.1499938964844,293.1499938964844,282.75,34713.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874828934669495,1.0,0.0,0.0,3.924381017684937,3.924407720565796,1.027627263283648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.8544921875,0.0,1850.04150390625,1895.4371337890625,0.0,1513.405029296875,0.9660545587539672,1.0,0.0,3.0,1.0,0.0
18169920,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.5954579710960388,0.1669314354658126,0.1558202058076858,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.620934009552002,0.1888335645198822,0.129364863038063,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.6802850961685181,0.2510756254196167,0.1797685474157333,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.570184051990509,0.1487111896276474,0.1469923257827758,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090270996094,0.5541301369667053,0.1381135880947113,0.6506059169769287,285.4088134765625,285.0971984863281,293.7626342773437,291.6489562988281,293.7590026855469,297.3087463378906,285.4088439941406,1.0,0.4275656044483185,1.0,1.0,0.0,1.0,-1.5818589925765991,1.5818568468093872,2.0493978354352294e-06,1.2182937860488892,1.0,1.0,0.0,177.78465270996094,187.0,27946.998046875,-0.0,704.4096069335938,1.0,283.0511779785156,284.75372314453125,294.6871643066406,296.559814453125,293.1499938964844,293.1499938964844,282.75,34713.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874828934669495,1.0,0.0,0.0,3.924381017684937,3.924407720565796,1.027627263283648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.8544921875,0.0,1850.04150390625,1895.4371337890625,0.0,1513.405029296875,0.9660545587539672,1.0,0.0,3.0,1.0,0.0
18169980,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.5943763852119446,0.1675833612680435,0.1566771864891052,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.6197635531425476,0.1894089579582214,0.1299339085817337,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.6790987253189087,0.2521236836910248,0.1807360500097274,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.5685847401618958,0.148983746767044,0.1474930793046951,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.5514285564422607,0.1376402527093887,0.6496452689170837,285.1990661621094,285.0638122558594,293.865478515625,291.7054138183594,293.8618469238281,297.2957458496094,285.19677734375,1.0,0.4304235279560089,1.0,1.0,0.0,1.0,-1.5844759941101074,1.5844738483428955,2.055813411061536e-06,1.220382571220398,1.0,1.0,0.0,181.17288208007807,190.0,29093.716796875,-0.0,715.4620971679688,1.0,282.75537109375,284.5163269042969,294.778564453125,296.75006103515625,293.1499938964844,293.1499938964844,282.45001220703125,35231.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063701748847961,1.0,0.0,0.0,3.95357346534729,3.953600406646729,1.042972598952474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.3720703125,0.0,1891.63525390625,1895.4371337890625,0.0,1661.3834228515625,0.9730002880096436,1.0,0.0,3.0,1.0,0.0
18170040,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.5943763852119446,0.1675833612680435,0.1566771864891052,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.6197635531425476,0.1894089579582214,0.1299339085817337,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.6790987253189087,0.2521236836910248,0.1807360500097274,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.5685847401618958,0.148983746767044,0.1474930793046951,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.5514285564422607,0.1376402527093887,0.6496452689170837,285.1990661621094,285.0638122558594,293.865478515625,291.7054138183594,293.8618469238281,297.2957458496094,285.19677734375,1.0,0.4304235279560089,1.0,1.0,0.0,1.0,-1.5844759941101074,1.5844738483428955,2.055813411061536e-06,1.220382571220398,1.0,1.0,0.0,181.17288208007807,190.0,29093.716796875,-0.0,715.4620971679688,1.0,282.75537109375,284.5163269042969,294.778564453125,296.75006103515625,293.1499938964844,293.1499938964844,282.45001220703125,35231.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063701748847961,1.0,0.0,0.0,3.95357346534729,3.953600406646729,1.042972598952474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.3720703125,0.0,1891.63525390625,1895.4371337890625,0.0,1661.3834228515625,0.9730002880096436,1.0,0.0,3.0,1.0,0.0
18170100,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.5935379862785339,0.1677445322275161,0.1569371223449707,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6189473271369934,0.1895311772823333,0.130100205540657,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6782307624816895,0.2524363100528717,0.1810551285743713,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.567514955997467,0.1489839851856231,0.1476060897111892,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.549791157245636,0.1372604817152023,0.6484867930412292,285.0538330078125,285.0432434082031,293.9168701171875,291.7335205078125,293.9132385253906,297.2881164550781,285.03009033203125,1.0,0.4317484200000763,1.0,1.0,0.0,1.0,-1.5842020511627195,1.5841999053955078,2.0551444777083816e-06,1.2201666831970217,0.9952383041381836,0.9952383041381836,0.0,182.936767578125,190.0,30061.236328125,-0.0,720.015625,1.0,282.4921875,284.3233337402344,294.8349914550781,296.9219055175781,293.1499938964844,293.1499938964844,282.45001220703125,35460.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71793133020401,1.0,0.0,0.0,3.96278715133667,3.962814331054688,1.0478395324753365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.1845703125,0.0,1905.415283203125,1895.4371337890625,0.0,1755.034423828125,0.9751588702201844,1.0,0.0,3.0,1.0,0.0
18170160,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.5924841165542603,0.1677829027175903,0.1570727229118347,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.617961585521698,0.1895308643579483,0.130179077386856,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6771655082702637,0.2525918483734131,0.181251659989357,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.5662498474121094,0.1488830596208572,0.1476172655820846,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.5479488372802734,0.136775255203247,0.6468313336372375,284.9849853515625,285.0263366699219,293.9682312011719,291.761474609375,293.964599609375,297.2794189453125,284.984375,1.0,0.4329918920993805,1.0,1.0,0.0,1.0,-1.5827630758285522,1.58276104927063,2.0516310996754328e-06,1.219031572341919,0.9521065950393676,0.9521065950393676,0.0,184.7471618652344,193.0,30091.763671875,-0.0,723.8261108398438,1.0,282.4555358886719,284.2841796875,294.8248291015625,296.8680725097656,293.1499938964844,293.1499938964844,282.1499938964844,37100.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226912975311279,1.0,0.0,0.0,3.9334933757781982,3.9335203170776367,1.0324050663257367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.81982421875,0.0,1880.9056396484373,1895.4371337890625,0.0,1794.2216796875,0.969317615032196,1.0,0.0,3.0,1.0,0.0
18170220,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.5903623104095459,0.1678771376609802,0.1572806537151336,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6159063577651978,0.1894706189632415,0.1302481144666671,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.6750051379203796,0.2528604865074157,0.1815483421087265,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.5636373162269592,0.148629605770111,0.1475316733121872,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.5441564321517944,0.135734885931015,0.642923891544342,284.8547058105469,284.9848937988281,294.0707092285156,291.8170471191406,294.0671081542969,297.2633361816406,284.8659362792969,1.0,0.4352923929691314,1.0,1.0,0.0,1.0,-1.5786938667297363,1.578691840171814,2.041687366727274e-06,1.2157957553863523,0.8148214221000671,0.8148214221000671,0.0,188.2779998779297,196.0,30548.2578125,-0.0,730.2915649414062,1.0,282.1563720703125,284.1709899902344,294.8508605957031,296.9250183105469,293.1499938964844,293.1499938964844,282.45001220703125,45242.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330361604690552,1.0,0.0,0.0,3.608457803726196,3.608483076095581,8.68833467393415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.5498046875,0.0,1555.807373046875,1895.4371337890625,0.0,1880.5772705078125,0.9031911492347716,1.0,0.0,3.0,1.0,0.0
18170280,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.5903623104095459,0.1678771376609802,0.1572806537151336,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6159063577651978,0.1894706189632415,0.1302481144666671,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.6750051379203796,0.2528604865074157,0.1815483421087265,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.5636373162269592,0.148629605770111,0.1475316733121872,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.5441564321517944,0.135734885931015,0.642923891544342,284.8547058105469,284.9848937988281,294.0707092285156,291.8170471191406,294.0671081542969,297.2633361816406,284.8659362792969,1.0,0.4352923929691314,1.0,1.0,0.0,1.0,-1.5786938667297363,1.578691840171814,2.041687366727274e-06,1.2157957553863523,0.8148214221000671,0.8148214221000671,0.0,188.2779998779297,196.0,30548.2578125,-0.0,730.2915649414062,1.0,282.1563720703125,284.1709899902344,294.8508605957031,296.9250183105469,293.1499938964844,293.1499938964844,282.45001220703125,45242.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330361604690552,1.0,0.0,0.0,3.608457803726196,3.608483076095581,8.68833467393415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.5498046875,0.0,1555.807373046875,1895.4371337890625,0.0,1880.5772705078125,0.9031911492347716,1.0,0.0,3.0,1.0,0.0
18170340,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.5896497964859009,0.1690366864204406,0.158140018582344,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.6147624850273132,0.1901955008506775,0.1306408494710922,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6740281581878662,0.2542521953582763,0.1823628395795822,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.5620947480201721,0.1490188539028167,0.1478169560432434,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.5414131879806519,0.1352961957454681,0.6406003832817078,285.0780334472656,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2584228515625,285.0767822265625,1.0,0.4375775754451751,1.0,1.0,0.0,1.0,-1.5789251327514648,1.5789231061935425,2.042159621851169e-06,1.215898036956787,1.0,1.0,0.0,191.2414093017578,199.0,30299.1171875,-0.0,738.4306640625,1.0,282.4428100585937,284.3708801269531,294.7988586425781,296.7725524902344,293.1499938964844,293.1499938964844,282.1499938964844,32024.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123287916183472,1.0,0.0,0.0,3.7583158016204834,3.758340120315552,9.424966833648796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.44775390625,0.0,1626.4185791015625,1895.4371337890625,0.0,1709.374755859375,0.9271630048751832,1.0,0.0,3.0,1.0,0.0
18170400,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.5896497964859009,0.1690366864204406,0.158140018582344,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.6147624850273132,0.1901955008506775,0.1306408494710922,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6740281581878662,0.2542521953582763,0.1823628395795822,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.5620947480201721,0.1490188539028167,0.1478169560432434,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.5414131879806519,0.1352961957454681,0.6406003832817078,285.0780334472656,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2584228515625,285.0767822265625,1.0,0.4375775754451751,1.0,1.0,0.0,1.0,-1.5789251327514648,1.5789231061935425,2.042159621851169e-06,1.215898036956787,1.0,1.0,0.0,191.2414093017578,199.0,30299.1171875,-0.0,738.4306640625,1.0,282.4428100585937,284.3708801269531,294.7988586425781,296.7725524902344,293.1499938964844,293.1499938964844,282.1499938964844,32024.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123287916183472,1.0,0.0,0.0,3.7583158016204834,3.758340120315552,9.424966833648796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.44775390625,0.0,1626.4185791015625,1895.4371337890625,0.0,1709.374755859375,0.9271630048751832,1.0,0.0,3.0,1.0,0.0
18170460,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.5892086029052734,0.1697930991649627,0.1591376513242721,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6138643026351929,0.190673366189003,0.1311507672071457,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6732191443443298,0.2551147639751434,0.1832438260316848,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.5608965754508972,0.1492451131343841,0.148269698023796,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.5390782952308655,0.1347371637821197,0.6391704082489014,284.8813781738281,284.95001220703125,294.2745056152344,291.9261474609375,294.2709350585937,297.2510986328125,284.8836975097656,1.0,0.4399638473987579,1.0,1.0,0.0,1.0,-1.58088481426239,1.5808827877044678,2.046932195298723e-06,1.217444658279419,0.8814188838005066,0.8814188838005066,0.0,194.16702270507807,202.0,31211.845703125,-0.0,747.7777099609375,1.0,282.1570129394531,284.16265869140625,294.96099853515625,297.0463256835937,293.1499938964844,293.1499938964844,282.45001220703125,38365.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724273681640625,1.0,0.0,0.0,3.715442419052124,3.7154674530029297,9.21116054541926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.7890625,0.0,1625.22119140625,1895.4371337890625,0.0,1807.32666015625,0.9208900928497314,1.0,0.0,3.0,1.0,0.0
18170520,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.5892086029052734,0.1697930991649627,0.1591376513242721,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6138643026351929,0.190673366189003,0.1311507672071457,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6732191443443298,0.2551147639751434,0.1832438260316848,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.5608965754508972,0.1492451131343841,0.148269698023796,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.5390782952308655,0.1347371637821197,0.6391704082489014,284.8813781738281,284.95001220703125,294.2745056152344,291.9261474609375,294.2709350585937,297.2510986328125,284.8836975097656,1.0,0.4399638473987579,1.0,1.0,0.0,1.0,-1.58088481426239,1.5808827877044678,2.046932195298723e-06,1.217444658279419,0.8814188838005066,0.8814188838005066,0.0,194.16702270507807,202.0,31211.845703125,-0.0,747.7777099609375,1.0,282.1570129394531,284.16265869140625,294.96099853515625,297.0463256835937,293.1499938964844,293.1499938964844,282.45001220703125,38365.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724273681640625,1.0,0.0,0.0,3.715442419052124,3.7154674530029297,9.21116054541926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.7890625,0.0,1625.22119140625,1895.4371337890625,0.0,1807.32666015625,0.9208900928497314,1.0,0.0,3.0,1.0,0.0
18170580,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.5887598991394043,0.1710176914930343,0.1601211428642273,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.6129326224327087,0.1914690732955932,0.1316343992948532,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.6723646521568298,0.2564540803432464,0.1840744316577911,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.5596904754638672,0.1497356742620468,0.1487037241458892,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.536742091178894,0.1344140619039535,0.6376282572746277,285.09014892578125,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2481384277344,285.0914001464844,1.0,0.4423287808895111,1.0,1.0,0.0,1.0,-1.582558512687683,1.5825563669204712,2.050896682703751e-06,1.2186622619628906,1.0,1.0,0.0,197.0975952148437,205.0,30823.65625,-0.0,756.94384765625,1.0,282.44342041015625,284.3681640625,294.9384460449219,296.94354248046875,293.1499938964844,293.1499938964844,282.1499938964844,32954.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113564610481262,1.0,0.0,0.0,3.825653553009033,3.825678825378418,9.76572664512787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.837890625,0.0,1713.6280517578125,1895.4371337890625,0.0,1701.5030517578125,0.9423872232437134,1.0,0.0,3.0,1.0,0.0
18170640,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.5887598991394043,0.1710176914930343,0.1601211428642273,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.6129326224327087,0.1914690732955932,0.1316343992948532,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.6723646521568298,0.2564540803432464,0.1840744316577911,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.5596904754638672,0.1497356742620468,0.1487037241458892,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.536742091178894,0.1344140619039535,0.6376282572746277,285.09014892578125,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2481384277344,285.0914001464844,1.0,0.4423287808895111,1.0,1.0,0.0,1.0,-1.582558512687683,1.5825563669204712,2.050896682703751e-06,1.2186622619628906,1.0,1.0,0.0,197.0975952148437,205.0,30823.65625,-0.0,756.94384765625,1.0,282.44342041015625,284.3681640625,294.9384460449219,296.94354248046875,293.1499938964844,293.1499938964844,282.1499938964844,32954.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113564610481262,1.0,0.0,0.0,3.825653553009033,3.825678825378418,9.76572664512787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.837890625,0.0,1713.6280517578125,1895.4371337890625,0.0,1701.5030517578125,0.9423872232437134,1.0,0.0,3.0,1.0,0.0
18170700,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.5888528227806091,0.1715714335441589,0.1607829332351684,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.6126957535743713,0.1918398141860962,0.1319762766361236,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6721915006637573,0.2570375204086303,0.1846248209476471,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5593582391738892,0.1499709635972976,0.1490435898303985,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.5358533263206482,0.1342535614967346,0.6374265551567078,284.9579772949219,284.95001220703125,294.4258117675781,292.0057678222656,294.4222717285156,297.24676513671875,284.9341125488281,1.0,0.4435693025588989,1.0,1.0,0.0,1.0,-1.58476722240448,1.5847651958465576,2.056258381344378e-06,1.2203768491744995,0.9732963442802428,0.9732963442802428,0.0,198.4826812744141,205.0,31826.69921875,-0.0,762.3698120117188,1.0,282.193115234375,284.1826477050781,295.0562744140625,297.2088317871094,293.1499938964844,293.1499938964844,282.1499938964844,33959.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210756540298462,1.0,0.0,0.0,3.860098838806152,3.8601245880126953,9.942375527316472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.3408203125,0.0,1763.5689697265625,1895.4371337890625,0.0,1780.8807373046875,0.9505946040153505,1.0,0.0,3.0,1.0,0.0
18170760,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.5884403586387634,0.1718391627073288,0.1611844450235366,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6121054887771606,0.1919831037521362,0.1321764290332794,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6715765595436096,0.2572894394397735,0.1849388033151626,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.5586490631103516,0.1500259637832641,0.1492281407117843,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.5346107482910156,0.1339235156774521,0.6365601420402527,284.8916015625,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.242431640625,284.89227294921875,1.0,0.4447692930698395,1.0,1.0,0.0,1.0,-1.5851527452468872,1.5851507186889648,2.0571656023093965e-06,1.2206499576568604,0.9164361357688904,0.9164361357688904,0.0,200.0550079345703,208.0,31837.046875,-0.0,766.907470703125,1.0,282.15594482421875,284.14898681640625,295.0875549316406,297.2152099609375,293.1499938964844,293.1499938964844,281.8500061035156,37228.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274471521377563,1.0,0.0,0.0,3.815974235534668,3.815999984741211,9.716371778267785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.021484375,0.0,1735.392822265625,1895.4371337890625,0.0,1833.7242431640625,0.9426217079162598,1.0,0.0,3.0,1.0,0.0
18170820,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.5870479941368103,0.1722201555967331,0.1616724729537964,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.6104482412338257,0.1920777261257171,0.1323604136705398,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.6698487997055054,0.2575826346874237,0.1852676272392273,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.5567309260368347,0.1499787122011184,0.1493501365184784,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.5316331386566162,0.1330956220626831,0.6336612105369568,284.815185546875,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.23260498046875,284.83282470703125,1.0,0.4470312297344208,1.0,1.0,0.0,1.0,-1.5831161737442017,1.5831141471862793,2.052048330369871e-06,1.2189171314239502,0.7746359705924988,0.7746359705924988,0.0,203.3737030029297,211.0,32039.025390625,-0.0,774.2801513671875,1.0,281.85760498046875,284.1060485839844,295.12872314453125,297.2931823730469,293.1499938964844,293.1499938964844,282.1499938964844,47423.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411444187164307,1.0,0.0,0.0,3.385226249694824,3.385249853134156,7.646605695299513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.064453125,0.0,1337.338134765625,1895.4371337890625,0.0,1949.3408203125,0.8570104241371155,1.0,0.0,3.0,1.0,0.0
18170880,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.5870479941368103,0.1722201555967331,0.1616724729537964,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.6104482412338257,0.1920777261257171,0.1323604136705398,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.6698487997055054,0.2575826346874237,0.1852676272392273,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.5567309260368347,0.1499787122011184,0.1493501365184784,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.5316331386566162,0.1330956220626831,0.6336612105369568,284.815185546875,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.23260498046875,284.83282470703125,1.0,0.4470312297344208,1.0,1.0,0.0,1.0,-1.5831161737442017,1.5831141471862793,2.052048330369871e-06,1.2189171314239502,0.7746359705924988,0.7746359705924988,0.0,203.3737030029297,211.0,32039.025390625,-0.0,774.2801513671875,1.0,281.85760498046875,284.1060485839844,295.12872314453125,297.2931823730469,293.1499938964844,293.1499938964844,282.1499938964844,47423.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411444187164307,1.0,0.0,0.0,3.385226249694824,3.385249853134156,7.646605695299513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.064453125,0.0,1337.338134765625,1895.4371337890625,0.0,1949.3408203125,0.8570104241371155,1.0,0.0,3.0,1.0,0.0
18170940,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.5868573784828186,0.1736038327217102,0.1627646386623382,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6095825433731079,0.1928935348987579,0.1328324228525161,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.6691164374351501,0.2589568793773651,0.1860925108194351,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.555679440498352,0.1505193710327148,0.1498003453016281,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.5294712781906128,0.1327996999025344,0.6320960521697998,285.0364074707031,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.2327575683594,285.034423828125,1.0,0.4493226110935211,1.0,1.0,0.0,1.0,-1.5848844051361084,1.5848822593688965,2.0561392375384457e-06,1.2201112508773804,0.9319440126419068,0.9319440126419068,0.0,206.2413330078125,214.0,31924.27734375,-0.0,783.3903198242188,1.0,282.14080810546875,284.28985595703125,295.075439453125,297.1498413085937,293.1499938964844,293.1499938964844,281.8500061035156,32246.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237184643745422,1.0,0.0,0.0,3.553412437438965,3.5534348487854004,8.425283226642932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.3310546875,0.0,1400.9986572265625,1895.4371337890625,0.0,1802.724365234375,0.8810745477676392,1.0,0.0,3.0,1.0,0.0
18171000,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.5868573784828186,0.1736038327217102,0.1627646386623382,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6095825433731079,0.1928935348987579,0.1328324228525161,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.6691164374351501,0.2589568793773651,0.1860925108194351,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.555679440498352,0.1505193710327148,0.1498003453016281,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.5294712781906128,0.1327996999025344,0.6320960521697998,285.0364074707031,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.2327575683594,285.034423828125,1.0,0.4493226110935211,1.0,1.0,0.0,1.0,-1.5848844051361084,1.5848822593688965,2.0561392375384457e-06,1.2201112508773804,0.9319440126419068,0.9319440126419068,0.0,206.2413330078125,214.0,31924.27734375,-0.0,783.3903198242188,1.0,282.14080810546875,284.28985595703125,295.075439453125,297.1498413085937,293.1499938964844,293.1499938964844,281.8500061035156,32246.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237184643745422,1.0,0.0,0.0,3.553412437438965,3.5534348487854004,8.425283226642932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.3310546875,0.0,1400.9986572265625,1895.4371337890625,0.0,1802.724365234375,0.8810745477676392,1.0,0.0,3.0,1.0,0.0
18171060,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.5866289138793945,0.1744530200958252,0.1638489961624145,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6087459325790405,0.1933560073375702,0.1333351284265518,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.668319046497345,0.2596909999847412,0.1868811398744583,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.5547071695327759,0.1508020907640457,0.150313526391983,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.5274491906166077,0.1322948783636093,0.6309332847595215,284.8746032714844,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.2286071777344,284.8832092285156,1.0,0.4516953527927398,1.0,1.0,0.0,1.0,-1.5872184038162231,1.5872163772583008,2.061764917016262e-06,1.221879243850708,0.8091135621070862,0.8091135621070862,0.0,209.1943817138672,217.0,32571.76953125,-0.0,793.1924438476562,1.0,281.85809326171875,284.1353759765625,295.21746826171875,297.3928527832031,293.1499938964844,293.1499938964844,282.1499938964844,41040.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735701322555542,1.0,0.0,0.0,3.4076931476593018,3.4077157974243164,7.748440111754462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.630859375,0.0,1315.1429443359375,1895.4371337890625,0.0,1903.078857421875,0.8552249670028687,1.0,0.0,3.0,1.0,0.0
18171120,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.5866289138793945,0.1744530200958252,0.1638489961624145,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6087459325790405,0.1933560073375702,0.1333351284265518,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.668319046497345,0.2596909999847412,0.1868811398744583,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.5547071695327759,0.1508020907640457,0.150313526391983,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.5274491906166077,0.1322948783636093,0.6309332847595215,284.8746032714844,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.2286071777344,284.8832092285156,1.0,0.4516953527927398,1.0,1.0,0.0,1.0,-1.5872184038162231,1.5872163772583008,2.061764917016262e-06,1.221879243850708,0.8091135621070862,0.8091135621070862,0.0,209.1943817138672,217.0,32571.76953125,-0.0,793.1924438476562,1.0,281.85809326171875,284.1353759765625,295.21746826171875,297.3928527832031,293.1499938964844,293.1499938964844,282.1499938964844,41040.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735701322555542,1.0,0.0,0.0,3.4076931476593018,3.4077157974243164,7.748440111754462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.630859375,0.0,1315.1429443359375,1895.4371337890625,0.0,1903.078857421875,0.8552249670028687,1.0,0.0,3.0,1.0,0.0
18171180,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.5864552855491638,0.1757879555225372,0.1649552285671234,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.6079255938529968,0.1941526979207992,0.1338310092687606,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6675466895103455,0.2609324157238006,0.1876631379127502,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.5537455081939697,0.1513414829969406,0.1508118659257888,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.5254452228546143,0.132014662027359,0.6296736001968384,285.06298828125,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.228759765625,285.0604553222656,1.0,0.454046219587326,1.0,1.0,0.0,1.0,-1.5894187688827517,1.589416742324829,2.0670431695180014e-06,1.2235159873962402,0.9686928987503052,0.9686928987503052,0.0,212.1302185058593,220.0,32439.19921875,-0.0,802.8712768554688,1.0,282.1407470703125,284.2977905273437,295.1921081542969,297.2956848144531,293.1499938964844,293.1499938964844,281.8500061035156,30966.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233926653862,1.0,0.0,0.0,3.598015785217285,3.5980384349823,8.63812431362021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.8115234375,0.0,1438.97216796875,1895.4371337890625,0.0,1800.0255126953125,0.8899546265602112,1.0,0.0,3.0,1.0,0.0
18171240,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.5864552855491638,0.1757879555225372,0.1649552285671234,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.6079255938529968,0.1941526979207992,0.1338310092687606,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6675466895103455,0.2609324157238006,0.1876631379127502,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.5537455081939697,0.1513414829969406,0.1508118659257888,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.5254452228546143,0.132014662027359,0.6296736001968384,285.06298828125,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.228759765625,285.0604553222656,1.0,0.454046219587326,1.0,1.0,0.0,1.0,-1.5894187688827517,1.589416742324829,2.0670431695180014e-06,1.2235159873962402,0.9686928987503052,0.9686928987503052,0.0,212.1302185058593,220.0,32439.19921875,-0.0,802.8712768554688,1.0,282.1407470703125,284.2977905273437,295.1921081542969,297.2956848144531,293.1499938964844,293.1499938964844,281.8500061035156,30966.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233926653862,1.0,0.0,0.0,3.598015785217285,3.5980384349823,8.63812431362021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.8115234375,0.0,1438.97216796875,1895.4371337890625,0.0,1800.0255126953125,0.8899546265602112,1.0,0.0,3.0,1.0,0.0
18171300,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.5865426063537598,0.1763038784265518,0.1656076163053512,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.6076565384864807,0.1944585442543029,0.1341431736946106,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.667295515537262,0.2613690495491028,0.188130497932434,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.5534214377403259,0.151543840765953,0.1511374711990356,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.5246054530143738,0.1318210512399673,0.6293978691101074,284.9184875488281,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2278747558594,284.8948059082031,1.0,0.4552618563175201,1.0,1.0,0.0,1.0,-1.5913598537445068,1.5913578271865845,2.0718100586236687e-06,1.2250505685806274,0.8911083340644836,0.8911083340644836,0.0,213.5628356933593,220.0,33358.96875,-0.0,808.2933349609375,1.0,281.8978576660156,284.1075134277344,295.3035583496094,297.5553894042969,293.1499938964844,293.1499938964844,281.8500061035156,33934.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330257296562195,1.0,0.0,0.0,3.6384241580963135,3.638447761535645,8.833238780425745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.60498046875,0.0,1504.9202880859375,1895.4371337890625,0.0,1880.4896240234373,0.8992775678634644,1.0,0.0,3.0,1.0,0.0
18171360,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.5861157178878784,0.1765538454055786,0.1659805923700332,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.607021152973175,0.1945523172616958,0.134304016828537,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6666077971458435,0.2614987790584564,0.1883478015661239,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.5527145862579346,0.1515758484601974,0.1512943357229232,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.5234158635139465,0.1314660757780075,0.6283986568450928,284.8717956542969,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.22418212890625,284.87713623046875,1.0,0.4564242660999298,1.0,1.0,0.0,1.0,-1.5913350582122805,1.591333031654358,2.071762537525501e-06,1.2250428199768066,0.8366202712059021,0.8366202712059021,0.0,215.18289184570312,223.0,33211.47265625,-0.0,812.6607055664062,1.0,281.8576965332031,284.1050720214844,295.3275146484375,297.5459899902344,293.1499938964844,293.1499938964844,282.1499938964844,39400.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388949990272522,1.0,0.0,0.0,3.5240492820739746,3.5240726470947266,8.286615980068746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.6611328125,0.0,1422.0723876953125,1895.4371337890625,0.0,1930.17333984375,0.8789970874786377,1.0,0.0,3.0,1.0,0.0
18171420,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5857968330383301,0.1778114587068557,0.1669999659061432,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6060940027236938,0.195274144411087,0.134744107723236,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6656684875488281,0.2625769674777984,0.1890007406473159,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.5516610145568848,0.1520659029483795,0.1517372578382492,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.5213419198989868,0.1311161369085312,0.6268201470375061,285.0668640136719,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.2238464355469,285.0643310546875,1.0,0.4587365388870239,1.0,1.0,0.0,1.0,-1.5927311182022097,1.5927289724349976,2.075147904179176e-06,1.2261050939559937,0.997658908367157,0.997658908367157,0.0,218.2042999267578,226.0,32972.12109375,-0.0,821.9710693359375,1.0,282.14227294921875,284.2817687988281,295.28778076171875,297.4287109375,293.1499938964844,293.1499938964844,281.8500061035156,31150.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278441190719604,1.0,0.0,0.0,3.687870502471924,3.687894105911255,9.07495802948688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.0126953125,0.0,1539.047119140625,1895.4371337890625,0.0,1837.036865234375,0.910492777824402,1.0,0.0,3.0,1.0,0.0
18171480,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5857968330383301,0.1778114587068557,0.1669999659061432,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6060940027236938,0.195274144411087,0.134744107723236,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6656684875488281,0.2625769674777984,0.1890007406473159,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.5516610145568848,0.1520659029483795,0.1517372578382492,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.5213419198989868,0.1311161369085312,0.6268201470375061,285.0668640136719,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.2238464355469,285.0643310546875,1.0,0.4587365388870239,1.0,1.0,0.0,1.0,-1.5927311182022097,1.5927289724349976,2.075147904179176e-06,1.2261050939559937,0.997658908367157,0.997658908367157,0.0,218.2042999267578,226.0,32972.12109375,-0.0,821.9710693359375,1.0,282.14227294921875,284.2817687988281,295.28778076171875,297.4287109375,293.1499938964844,293.1499938964844,281.8500061035156,31150.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278441190719604,1.0,0.0,0.0,3.687870502471924,3.687894105911255,9.07495802948688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.0126953125,0.0,1539.047119140625,1895.4371337890625,0.0,1837.036865234375,0.910492777824402,1.0,0.0,3.0,1.0,0.0
18171540,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.5854514241218567,0.1785510778427124,0.1680060476064682,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.605182945728302,0.1956419348716735,0.1351969689130783,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6646878123283386,0.2630446255207062,0.1896189451217651,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.5506544709205627,0.1522910743951797,0.1522112935781479,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.5193356871604919,0.1305310130119323,0.625378429889679,284.8675231933594,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.2194519042969,284.8712158203125,1.0,0.4610700905323028,1.0,1.0,0.0,1.0,-1.5942994356155396,1.5942974090576172,2.0790200778719736e-06,1.2273553609848022,0.8598012328147888,0.8598012328147888,0.0,221.27520751953125,229.0,33784.2265625,-0.0,831.5679321289062,1.0,281.8573608398437,284.0767517089844,295.4137878417969,297.669677734375,293.1499938964844,293.1499938964844,282.1499938964844,38894.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433536052703857,1.0,0.0,0.0,3.63269567489624,3.6327199935913086,8.805445190773753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.2509765625,0.0,1535.5587158203125,1895.4371337890625,0.0,1968.232177734375,0.9025624394416808,1.0,0.0,3.0,1.0,0.0
18171600,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.5854514241218567,0.1785510778427124,0.1680060476064682,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.605182945728302,0.1956419348716735,0.1351969689130783,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6646878123283386,0.2630446255207062,0.1896189451217651,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.5506544709205627,0.1522910743951797,0.1522112935781479,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.5193356871604919,0.1305310130119323,0.625378429889679,284.8675231933594,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.2194519042969,284.8712158203125,1.0,0.4610700905323028,1.0,1.0,0.0,1.0,-1.5942994356155396,1.5942974090576172,2.0790200778719736e-06,1.2273553609848022,0.8598012328147888,0.8598012328147888,0.0,221.27520751953125,229.0,33784.2265625,-0.0,831.5679321289062,1.0,281.8573608398437,284.0767517089844,295.4137878417969,297.669677734375,293.1499938964844,293.1499938964844,282.1499938964844,38894.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433536052703857,1.0,0.0,0.0,3.63269567489624,3.6327199935913086,8.805445190773753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.2509765625,0.0,1535.5587158203125,1895.4371337890625,0.0,1968.232177734375,0.9025624394416808,1.0,0.0,3.0,1.0,0.0
18171660,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.5851317644119263,0.1797967404127121,0.1690063774585724,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6042574644088745,0.196343645453453,0.1356192231178283,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6637142300605774,0.2640404403209686,0.1902071982622146,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.5496360659599304,0.15278160572052,0.1526497453451156,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.5172954201698303,0.1301505714654922,0.623647153377533,285.0673828125,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2193603515625,285.06622314453125,1.0,0.4633330702781677,1.0,1.0,0.0,1.0,-1.595375418663025,1.5953733921051023,2.0814932213397697e-06,1.2280499935150146,1.0,1.0,0.0,224.30252075195312,232.0,33440.99609375,-0.0,840.6646728515625,1.0,282.1427917480469,284.2655334472656,295.3695068359375,297.5417785644531,293.1499938964844,293.1499938964844,281.8500061035156,32002.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319987416267395,1.0,0.0,0.0,3.767224550247192,3.7672488689422607,9.469701467423874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.900390625,0.0,1636.6658935546875,1895.4371337890625,0.0,1871.8465576171875,0.928773045539856,1.0,0.0,3.0,1.0,0.0
