time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171720,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.5851317644119263,0.1797967404127121,0.1690063774585724,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6042574644088745,0.196343645453453,0.1356192231178283,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6637142300605774,0.2640404403209686,0.1902071982622146,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.5496360659599304,0.15278160572052,0.1526497453451156,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.5172954201698303,0.1301505714654922,0.623647153377533,285.0673828125,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2193603515625,285.06622314453125,1.0,0.4633330702781677,1.0,1.0,0.0,1.0,-1.595375418663025,1.5953733921051023,2.0814932213397697e-06,1.2280499935150146,1.0,1.0,0.0,224.30252075195312,232.0,33440.99609375,-0.0,840.6646728515625,1.0,282.1427917480469,284.2655334472656,295.3695068359375,297.5417785644531,293.1499938964844,293.1499938964844,281.8500061035156,32002.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319987416267395,1.0,0.0,0.0,3.767224550247192,3.7672488689422607,9.469701467423874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.900390625,0.0,1636.6658935546875,1895.4371337890625,0.0,1871.8465576171875,0.928773045539856,1.0,0.0,3.0,1.0,0.0
18171780,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.5848450064659119,0.1805515438318252,0.1700262725353241,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.603398323059082,0.196721076965332,0.1360765993595123,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6627550721168518,0.2644649744033813,0.1907939910888672,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.548716127872467,0.1530311852693557,0.1531444936990738,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.5153729319572449,0.1295622438192367,0.622170627117157,284.869140625,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.21551513671875,284.8718566894531,1.0,0.4656272828578949,1.0,1.0,0.0,1.0,-1.5969133377075195,1.5969111919403076,2.0850650344073074e-06,1.2290725708007812,0.8797218203544617,0.8797218203544617,0.0,227.3557586669922,235.0,34282.45703125,0.0,850.2208251953125,1.0,281.857177734375,284.0572509765625,295.4903869628906,297.7777709960937,293.1499938964844,293.1499938964844,282.1499938964844,38538.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469751238822937,1.0,0.0,0.0,3.7200775146484375,3.7201027870178223,9.234157687387778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.44482421875,0.0,1631.8946533203125,1895.4371337890625,0.0,1999.3392333984373,0.9218241572380066,1.0,0.0,3.0,1.0,0.0
18171840,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.5848450064659119,0.1805515438318252,0.1700262725353241,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.603398323059082,0.196721076965332,0.1360765993595123,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6627550721168518,0.2644649744033813,0.1907939910888672,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.548716127872467,0.1530311852693557,0.1531444936990738,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.5153729319572449,0.1295622438192367,0.622170627117157,284.869140625,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.21551513671875,284.8718566894531,1.0,0.4656272828578949,1.0,1.0,0.0,1.0,-1.5969133377075195,1.5969111919403076,2.0850650344073074e-06,1.2290725708007812,0.8797218203544617,0.8797218203544617,0.0,227.3557586669922,235.0,34282.45703125,0.0,850.2208251953125,1.0,281.857177734375,284.0572509765625,295.4903869628906,297.7777709960937,293.1499938964844,293.1499938964844,282.1499938964844,38538.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469751238822937,1.0,0.0,0.0,3.7200775146484375,3.7201027870178223,9.234157687387778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.44482421875,0.0,1631.8946533203125,1895.4371337890625,0.0,1999.3392333984373,0.9218241572380066,1.0,0.0,3.0,1.0,0.0
18171900,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.5844436287879944,0.1810396760702133,0.1703824400901794,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6027697920799255,0.196966752409935,0.1362118571996688,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6620594263076782,0.2647863030433655,0.1909455955028534,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.5480507612228394,0.1531984061002731,0.1532855778932571,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.5142228007316589,0.1292899399995803,0.6209391355514526,285.02105712890625,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2142028808594,285.0433349609375,1.0,0.4667186439037323,1.0,1.0,0.0,1.0,-1.5964442491531372,1.5964422225952148,2.08371466214885e-06,1.2285325527191162,0.974419891834259,0.974419891834259,0.0,228.9600372314453,235.0,33659.82421875,0.0,854.1943969726562,1.0,282.10357666015625,284.2421264648437,295.42498779296875,297.5804748535156,293.1499938964844,293.1499938964844,282.1499938964844,34703.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392547726631165,1.0,0.0,0.0,3.736559391021729,3.736583948135376,9.316162277173134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.94580078125,0.0,1621.6890869140625,1895.4371337890625,0.0,1933.234130859375,0.9261291027069092,1.0,0.0,3.0,1.0,0.0
18171960,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.5845608711242676,0.181802287697792,0.1710287034511566,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.6025130152702332,0.1974265873432159,0.1365001797676086,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.661785900592804,0.2654063701629638,0.1913423538208007,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.5477712750434875,0.1535406857728958,0.1535998433828354,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.5134093761444092,0.1291730999946594,0.6204005479812622,285.072998046875,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2158508300781,285.0736083984375,1.0,0.4678548574447632,1.0,1.0,0.0,1.0,-1.5979198217391968,1.5979177951812744,2.0871484593953937e-06,1.2295173406600952,1.0,1.0,0.0,230.37489318847656,238.0,33845.640625,0.0,859.2638549804688,1.0,282.1430969238281,284.2567138671875,295.44366455078125,297.64288330078125,293.1499938964844,293.1499938964844,281.8500061035156,32981.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354553937911987,1.0,0.0,0.0,3.8262939453125,3.8263192176818848,9.768996278580744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.46142578125,0.0,1714.61767578125,1895.4371337890625,0.0,1900.998291015625,0.942671537399292,1.0,0.0,3.0,1.0,0.0
18172020,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.5843533277511597,0.1825866401195526,0.1720761060714721,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6017301678657532,0.1978324949741363,0.1369750648736953,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6608721017837524,0.2658120691776275,0.191915363073349,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.5469591021537781,0.1538282036781311,0.154128760099411,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.5115943551063538,0.1285977214574813,0.6189644932746887,284.87457275390625,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.212646484375,284.876708984375,1.0,0.4701232016086578,1.0,1.0,0.0,1.0,-1.5995937585830688,1.5995917320251465,2.090980160573963e-06,1.2305750846862793,0.8980668187141418,0.8980668187141418,0.0,233.40646362304688,241.0,34719.92578125,0.0,868.9060668945312,1.0,281.8557434082031,284.0438537597656,295.56060791015625,297.87579345703125,293.1499938964844,293.1499938964844,281.54998779296875,38165.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501097321510315,1.0,0.0,0.0,3.7883262634277344,3.788352012634277,9.576085631124442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.7890625,0.0,1709.3922119140625,1895.4371337890625,0.0,2026.400390625,0.9369878172874452,1.0,0.0,3.0,1.0,0.0
18172080,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.5843533277511597,0.1825866401195526,0.1720761060714721,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6017301678657532,0.1978324949741363,0.1369750648736953,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6608721017837524,0.2658120691776275,0.191915363073349,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.5469591021537781,0.1538282036781311,0.154128760099411,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.5115943551063538,0.1285977214574813,0.6189644932746887,284.87457275390625,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.212646484375,284.876708984375,1.0,0.4701232016086578,1.0,1.0,0.0,1.0,-1.5995937585830688,1.5995917320251465,2.090980160573963e-06,1.2305750846862793,0.8980668187141418,0.8980668187141418,0.0,233.40646362304688,241.0,34719.92578125,0.0,868.9060668945312,1.0,281.8557434082031,284.0438537597656,295.56060791015625,297.87579345703125,293.1499938964844,293.1499938964844,281.54998779296875,38165.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501097321510315,1.0,0.0,0.0,3.7883262634277344,3.788352012634277,9.576085631124442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.7890625,0.0,1709.3922119140625,1895.4371337890625,0.0,2026.400390625,0.9369878172874452,1.0,0.0,3.0,1.0,0.0
18172140,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.5832093954086304,0.1829959899187088,0.1725629717111587,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.6002295613288879,0.1978927552700042,0.1371181011199951,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.6591845154762268,0.265760064125061,0.1919799894094467,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.5454110503196716,0.1538310348987579,0.1542790830135345,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.5091263651847839,0.1277352422475814,0.615837812423706,284.82720947265625,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2057800292969,284.84588623046875,1.0,0.4722024500370025,1.0,1.0,0.0,1.0,-1.596928358078003,1.5969263315200806,2.0841278001171304e-06,1.2282309532165527,0.772334098815918,0.772334098815918,0.0,236.74107360839844,244.0,34741.59765625,0.0,875.74365234375,1.0,281.5579833984375,284.0338134765625,295.5752868652344,297.9117431640625,293.1499938964844,293.1499938964844,281.8500061035156,47264.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607812881469727,1.0,0.0,0.0,3.3363332748413086,3.336356401443481,7.427320838360174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.021484375,0.0,1288.4383544921875,1895.4371337890625,0.0,2119.42919921875,0.8469946980476379,1.0,0.0,3.0,1.0,0.0
18172200,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.5832093954086304,0.1829959899187088,0.1725629717111587,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.6002295613288879,0.1978927552700042,0.1371181011199951,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.6591845154762268,0.265760064125061,0.1919799894094467,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.5454110503196716,0.1538310348987579,0.1542790830135345,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.5091263651847839,0.1277352422475814,0.615837812423706,284.82720947265625,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2057800292969,284.84588623046875,1.0,0.4722024500370025,1.0,1.0,0.0,1.0,-1.596928358078003,1.5969263315200806,2.0841278001171304e-06,1.2282309532165527,0.772334098815918,0.772334098815918,0.0,236.74107360839844,244.0,34741.59765625,0.0,875.74365234375,1.0,281.5579833984375,284.0338134765625,295.5752868652344,297.9117431640625,293.1499938964844,293.1499938964844,281.8500061035156,47264.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607812881469727,1.0,0.0,0.0,3.3363332748413086,3.336356401443481,7.427320838360174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.021484375,0.0,1288.4383544921875,1895.4371337890625,0.0,2119.42919921875,0.8469946980476379,1.0,0.0,3.0,1.0,0.0
18172260,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.5832846760749817,0.1844442039728164,0.1737243980169296,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.5995914340019226,0.1987225711345672,0.1376010775566101,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6584765911102295,0.2668326497077942,0.1926017850637436,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.5447434782981873,0.1544517576694488,0.1548091471195221,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.5073978900909424,0.1273972392082214,0.614142119884491,285.0297241210937,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2088623046875,285.0267333984375,1.0,0.4743296205997467,1.0,1.0,0.0,1.0,-1.598494052886963,1.598491907119751,2.0877214410575107e-06,1.2292319536209106,0.9195383191108704,0.9195383191108704,0.0,239.5824279785156,247.0,34608.49609375,0.0,884.7926635742188,1.0,281.8405456542969,284.1948547363281,295.5160522460937,297.7606201171875,293.1499938964844,293.1499938964844,281.54998779296875,32311.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437821626663208,1.0,0.0,0.0,3.517005205154419,3.5170273780822754,8.253522310042172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.94775390625,0.0,1363.5853271484375,1895.4371337890625,0.0,1971.9041748046875,0.8728676438331604,1.0,0.0,3.0,1.0,0.0
18172320,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.5832846760749817,0.1844442039728164,0.1737243980169296,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.5995914340019226,0.1987225711345672,0.1376010775566101,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6584765911102295,0.2668326497077942,0.1926017850637436,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.5447434782981873,0.1544517576694488,0.1548091471195221,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.5073978900909424,0.1273972392082214,0.614142119884491,285.0297241210937,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2088623046875,285.0267333984375,1.0,0.4743296205997467,1.0,1.0,0.0,1.0,-1.598494052886963,1.598491907119751,2.0877214410575107e-06,1.2292319536209106,0.9195383191108704,0.9195383191108704,0.0,239.5824279785156,247.0,34608.49609375,0.0,884.7926635742188,1.0,281.8405456542969,284.1948547363281,295.5160522460937,297.7606201171875,293.1499938964844,293.1499938964844,281.54998779296875,32311.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437821626663208,1.0,0.0,0.0,3.517005205154419,3.5170273780822754,8.253522310042172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.94775390625,0.0,1363.5853271484375,1895.4371337890625,0.0,1971.9041748046875,0.8728676438331604,1.0,0.0,3.0,1.0,0.0
18172380,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.5831791758537292,0.1852678954601287,0.1747905611991882,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.5989174842834473,0.1991693973541259,0.1380913108587265,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6576300859451294,0.267214834690094,0.1931419670581817,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.5440754890441895,0.1547883152961731,0.1553704738616943,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.505727231502533,0.1268360316753387,0.6126963496208191,284.8795471191406,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2067565917969,284.8887939453125,1.0,0.4765275120735168,1.0,1.0,0.0,1.0,-1.600204586982727,1.6002024412155151,2.0917836991429795e-06,1.2304402589797974,0.7999046444892883,0.7999046444892883,0.0,242.5535430908203,250.0,35080.24609375,0.0,894.3311767578125,1.0,281.5591735839844,284.0580749511719,295.62939453125,297.9682006835937,293.1499938964844,293.1499938964844,281.8500061035156,41339.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547587752342224,1.0,0.0,0.0,3.345630168914795,3.345652341842652,7.468771627827664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.99658203125,0.0,1256.796630859375,1895.4371337890625,0.0,2066.760986328125,0.8421779274940491,1.0,0.0,3.0,1.0,0.0
18172440,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.5831791758537292,0.1852678954601287,0.1747905611991882,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.5989174842834473,0.1991693973541259,0.1380913108587265,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6576300859451294,0.267214834690094,0.1931419670581817,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.5440754890441895,0.1547883152961731,0.1553704738616943,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.505727231502533,0.1268360316753387,0.6126963496208191,284.8795471191406,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2067565917969,284.8887939453125,1.0,0.4765275120735168,1.0,1.0,0.0,1.0,-1.600204586982727,1.6002024412155151,2.0917836991429795e-06,1.2304402589797974,0.7999046444892883,0.7999046444892883,0.0,242.5535430908203,250.0,35080.24609375,0.0,894.3311767578125,1.0,281.5591735839844,284.0580749511719,295.62939453125,297.9682006835937,293.1499938964844,293.1499938964844,281.8500061035156,41339.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547587752342224,1.0,0.0,0.0,3.345630168914795,3.345652341842652,7.468771627827664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.99658203125,0.0,1256.796630859375,1895.4371337890625,0.0,2066.760986328125,0.8421779274940491,1.0,0.0,3.0,1.0,0.0
18172500,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.5829671621322632,0.1858531385660171,0.1752257496118545,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.5984570384025574,0.1995015889406204,0.1382774114608764,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6570754647254944,0.2675834000110626,0.1933207511901855,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.543616771697998,0.1550410538911819,0.1555840671062469,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.5047826766967773,0.1266156136989593,0.6116634607315063,285.02880859375,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.2068786621094,285.0467224121094,1.0,0.477595180273056,1.0,1.0,0.0,1.0,-1.6002755165100098,1.6002734899520874,2.0918257632729365e-06,1.2303797006607056,0.8979858160018921,0.8979858160018921,0.0,244.0907745361328,250.0,34660.22265625,0.0,898.5797729492188,1.0,281.7945251464844,284.2187194824219,295.5684509277344,297.783447265625,293.1499938964844,293.1499938964844,281.8500061035156,34205.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465789318084717,1.0,0.0,0.0,3.400752067565918,3.400773286819458,7.716906225141429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.8544921875,0.0,1260.6329345703125,1895.4371337890625,0.0,1995.927978515625,0.8514536619186401,1.0,0.0,3.0,1.0,0.0
18172560,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.5831881165504456,0.1866234838962555,0.1759164631366729,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.5983139276504517,0.1999849677085876,0.1386005878448486,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.6568653583526611,0.2681533694267273,0.1937140524387359,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.543481171131134,0.1554187685251236,0.1559536159038543,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.5041090250015259,0.1265063285827636,0.6112484335899353,285.0521545410156,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2090759277344,285.0480651855469,1.0,0.4787117838859558,1.0,1.0,0.0,1.0,-1.6020753383636477,1.602073311805725,2.096129037454375e-06,1.2316718101501465,0.9474368095397948,0.9474368095397948,0.0,245.47525024414065,253.0,34923.203125,0.0,903.8946533203124,1.0,281.84063720703125,284.2011413574219,295.5878295898437,297.8514404296875,293.1499938964844,293.1499938964844,281.54998779296875,31009.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428838610649109,1.0,0.0,0.0,3.541373014450073,3.5413949489593506,8.368288035853766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.6201171875,0.0,1379.41064453125,1895.4371337890625,0.0,1964.209716796875,0.8773673176765442,1.0,0.0,3.0,1.0,0.0
18172620,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.5829570889472961,0.1873452067375183,0.1769084185361862,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.5975839495658875,0.2003760486841201,0.1390678286552429,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6559088826179504,0.2683869302272796,0.1941653043031692,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.5427805781364441,0.1557228863239288,0.1565026342868805,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.502435028553009,0.1259059906005859,0.6097103357315063,284.87030029296875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.20611572265625,284.8783569335937,1.0,0.4809165596961975,1.0,1.0,0.0,1.0,-1.6034252643585205,1.6034231185913086,2.0992467852920527e-06,1.2325420379638672,0.8137300610542297,0.8137300610542297,0.0,248.5379333496093,256.0,35463.11328125,0.0,913.4100952148438,1.0,281.55810546875,284.0293273925781,295.6912536621094,298.0589294433594,293.1499938964844,293.1499938964844,281.8500061035156,40493.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570391297340393,1.0,0.0,0.0,3.4199328422546387,3.4199554920196533,7.80420123192016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.46630859375,0.0,1323.45654296875,1895.4371337890625,0.0,2086.6533203125,0.8572662472724915,1.0,0.0,3.0,1.0,0.0
18172680,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.5829570889472961,0.1873452067375183,0.1769084185361862,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.5975839495658875,0.2003760486841201,0.1390678286552429,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6559088826179504,0.2683869302272796,0.1941653043031692,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.5427805781364441,0.1557228863239288,0.1565026342868805,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.502435028553009,0.1259059906005859,0.6097103357315063,284.87030029296875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.20611572265625,284.8783569335937,1.0,0.4809165596961975,1.0,1.0,0.0,1.0,-1.6034252643585205,1.6034231185913086,2.0992467852920527e-06,1.2325420379638672,0.8137300610542297,0.8137300610542297,0.0,248.5379333496093,256.0,35463.11328125,0.0,913.4100952148438,1.0,281.55810546875,284.0293273925781,295.6912536621094,298.0589294433594,293.1499938964844,293.1499938964844,281.8500061035156,40493.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570391297340393,1.0,0.0,0.0,3.4199328422546387,3.4199554920196533,7.80420123192016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.46630859375,0.0,1323.45654296875,1895.4371337890625,0.0,2086.6533203125,0.8572662472724915,1.0,0.0,3.0,1.0,0.0
18172740,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.5828307271003723,0.188628152012825,0.1779460459947586,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.5968983769416809,0.2011389583349228,0.1395330429077148,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6550246477127075,0.2692022919654846,0.1946327686309814,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.5421180725097656,0.1563175618648529,0.1570432782173156,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.5007688403129578,0.1255235224962234,0.6080058217048645,285.05145263671875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2077331542969,285.0473022460937,1.0,0.4830694496631622,1.0,1.0,0.0,1.0,-1.6046295166015625,1.60462749004364,2.102055532304803e-06,1.233339786529541,0.9631080627441406,0.9631080627441406,0.0,251.531982421875,259.0,35220.0703125,0.0,922.630126953125,1.0,281.8414611816406,284.18438720703125,295.6328430175781,297.9195251464844,293.1499938964844,293.1499938964844,281.54998779296875,31133.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459855675697327,1.0,0.0,0.0,3.598395347595215,3.598417997360229,8.639946713628888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.9833984375,0.0,1440.6134033203125,1895.4371337890625,0.0,1990.8226318359373,0.8902151584625244,1.0,0.0,3.0,1.0,0.0
18172800,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.5828307271003723,0.188628152012825,0.1779460459947586,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.5968983769416809,0.2011389583349228,0.1395330429077148,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6550246477127075,0.2692022919654846,0.1946327686309814,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.5421180725097656,0.1563175618648529,0.1570432782173156,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.5007688403129578,0.1255235224962234,0.6080058217048645,285.05145263671875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2077331542969,285.0473022460937,1.0,0.4830694496631622,1.0,1.0,0.0,1.0,-1.6046295166015625,1.60462749004364,2.102055532304803e-06,1.233339786529541,0.9631080627441406,0.9631080627441406,0.0,251.531982421875,259.0,35220.0703125,0.0,922.630126953125,1.0,281.8414611816406,284.18438720703125,295.6328430175781,297.9195251464844,293.1499938964844,293.1499938964844,281.54998779296875,31133.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459855675697327,1.0,0.0,0.0,3.598395347595215,3.598417997360229,8.639946713628888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.9833984375,0.0,1440.6134033203125,1895.4371337890625,0.0,1990.8226318359373,0.8902151584625244,1.0,0.0,3.0,1.0,0.0
18172860,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.5829045176506042,0.1896486729383468,0.1790848672389984,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.596479058265686,0.2018536031246185,0.1401191502809524,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6542965769767761,0.2696987390518188,0.1951705664396286,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.5417969822883606,0.1569566130638122,0.1577717661857605,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.499457448720932,0.1252484768629074,0.6072515845298767,284.864501953125,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.207763671875,284.8721618652344,1.0,0.4853039383888244,1.0,1.0,0.0,1.0,-1.6076174974441528,1.6076154708862305,2.10940015676897e-06,1.2356373071670532,0.8239887952804565,0.8239887952804565,0.0,254.4423828125,262.0,35787.8984375,0.0,933.1944580078124,1.0,281.5576477050781,284.0061950683594,295.7255554199219,298.1153259277344,293.1499938964844,293.1499938964844,281.8500061035156,40387.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601905465126038,1.0,0.0,0.0,3.483386516571045,3.483409881591797,8.096487817965681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.43115234375,0.0,1386.91455078125,1895.4371337890625,0.0,2114.244384765625,0.8710336089134216,1.0,0.0,3.0,1.0,0.0
18172920,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.5829045176506042,0.1896486729383468,0.1790848672389984,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.596479058265686,0.2018536031246185,0.1401191502809524,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6542965769767761,0.2696987390518188,0.1951705664396286,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.5417969822883606,0.1569566130638122,0.1577717661857605,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.499457448720932,0.1252484768629074,0.6072515845298767,284.864501953125,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.207763671875,284.8721618652344,1.0,0.4853039383888244,1.0,1.0,0.0,1.0,-1.6076174974441528,1.6076154708862305,2.10940015676897e-06,1.2356373071670532,0.8239887952804565,0.8239887952804565,0.0,254.4423828125,262.0,35787.8984375,0.0,933.1944580078124,1.0,281.5576477050781,284.0061950683594,295.7255554199219,298.1153259277344,293.1499938964844,293.1499938964844,281.8500061035156,40387.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601905465126038,1.0,0.0,0.0,3.483386516571045,3.483409881591797,8.096487817965681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.43115234375,0.0,1386.91455078125,1895.4371337890625,0.0,2114.244384765625,0.8710336089134216,1.0,0.0,3.0,1.0,0.0
18172980,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.5838106870651245,0.1916952282190323,0.1806902885437011,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.5968329906463623,0.203450471162796,0.1410416960716247,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.6542016863822937,0.2712588608264923,0.1960616260766983,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.5423946976661682,0.1584043651819229,0.1589832007884979,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.4990111887454986,0.1257320493459701,0.6087658405303955,285.0565795898437,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.21685791015625,285.0534362792969,1.0,0.4877232909202575,1.0,1.0,0.0,1.0,-1.6154638528823853,1.6154617071151731,2.128835149051156e-06,1.241731882095337,0.9798190593719482,0.9798190593719482,0.0,256.97100830078125,265.0,35584.08203125,0.0,947.0426635742188,1.0,281.8419494628906,284.17388916015625,295.6595764160156,297.9686279296875,293.1499938964844,293.1499938964844,281.54998779296875,31272.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493758797645569,1.0,0.0,0.0,3.6517276763916016,3.6517508029937744,8.897951602193643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.142578125,0.0,1499.7041015625,1895.4371337890625,0.0,2020.0543212890625,0.9023647904396056,1.0,0.0,3.0,1.0,0.0
18173040,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.5838106870651245,0.1916952282190323,0.1806902885437011,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.5968329906463623,0.203450471162796,0.1410416960716247,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.6542016863822937,0.2712588608264923,0.1960616260766983,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.5423946976661682,0.1584043651819229,0.1589832007884979,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.4990111887454986,0.1257320493459701,0.6087658405303955,285.0565795898437,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.21685791015625,285.0534362792969,1.0,0.4877232909202575,1.0,1.0,0.0,1.0,-1.6154638528823853,1.6154617071151731,2.128835149051156e-06,1.241731882095337,0.9798190593719482,0.9798190593719482,0.0,256.97100830078125,265.0,35584.08203125,0.0,947.0426635742188,1.0,281.8419494628906,284.17388916015625,295.6595764160156,297.9686279296875,293.1499938964844,293.1499938964844,281.54998779296875,31272.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493758797645569,1.0,0.0,0.0,3.6517276763916016,3.6517508029937744,8.897951602193643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.142578125,0.0,1499.7041015625,1895.4371337890625,0.0,2020.0543212890625,0.9023647904396056,1.0,0.0,3.0,1.0,0.0
18173100,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.5846172571182251,0.1926624476909637,0.1817221343517303,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.5973456501960754,0.2042871266603469,0.1416736245155334,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6544362306594849,0.2719819843769073,0.1966997981071472,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.5430806279182434,0.1591944545507431,0.1598177105188369,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.4991593956947326,0.1260701268911361,0.6106036901473999,284.9082336425781,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2213134765625,284.8856201171875,1.0,0.4890721142292022,1.0,1.0,0.0,1.0,-1.6217617988586426,1.6217596530914309,2.1446187474793987e-06,1.2467117309570312,0.8966671824455261,0.8966671824455261,0.0,258.1461181640625,265.0,36502.2578125,0.0,955.8699340820312,1.0,281.59686279296875,283.98199462890625,295.7462463378906,298.20623779296875,293.1499938964844,293.1499938964844,281.54998779296875,34335.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590036988258362,1.0,0.0,0.0,3.684390544891357,3.684414625167847,9.057839633896948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.36083984375,0.0,1559.1993408203125,1895.4371337890625,0.0,2103.83984375,0.9098737835884094,1.0,0.0,3.0,1.0,0.0
18173160,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.5849921107292175,0.1934013068675995,0.1824983060359954,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.597577691078186,0.2049734890460968,0.1421938240528106,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6543289422988892,0.2724510431289673,0.1971217840909958,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5435086488723755,0.1598770916461944,0.1605434119701385,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.4991274178028106,0.1263278722763061,0.6121020317077637,284.8683776855469,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2232360839844,284.8746032714844,1.0,0.4904284477233886,1.0,1.0,0.0,1.0,-1.6267637014389038,1.626761555671692,2.1572172954620328e-06,1.250675916671753,0.8443796038627625,0.8443796038627625,0.0,259.5149841308594,268.0,36346.86328125,0.0,964.1202392578124,1.0,281.557373046875,283.9859924316406,295.7465515136719,298.1695556640625,293.1499938964844,293.1499938964844,281.8500061035156,39539.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645405530929565,1.0,0.0,0.0,3.568620204925537,3.568644046783448,8.497553949382564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.20166015625,0.0,1470.39501953125,1895.4371337890625,0.0,2152.514892578125,0.8890831470489502,1.0,0.0,3.0,1.0,0.0
18173220,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.5864319205284119,0.1958503574132919,0.1845004111528396,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.5985737442970276,0.2070904821157455,0.1434913277626037,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.6546508073806763,0.2744196653366089,0.1983264237642288,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.544940710067749,0.1618682742118835,0.1623152643442154,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.4995595216751098,0.1273846328258514,0.6164312958717346,285.0666198730469,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2349853515625,285.0644226074219,1.0,0.4933114945888519,1.0,1.0,0.0,1.0,-1.6401599645614624,1.640157699584961,2.191098474213504e-06,1.261216163635254,1.0,1.0,0.0,262.0360717773437,271.0,36152.7578125,0.0,983.207763671875,1.0,281.84259033203125,284.1636962890625,295.6732788085937,298.0180358886719,293.1499938964844,293.1499938964844,281.54998779296875,31441.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550204396247864,1.0,0.0,0.0,3.726038217544556,3.726062059402466,9.263772540180072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.234375,0.0,1584.6068115234375,1895.4371337890625,0.0,2069.040283203125,0.9193311333656312,1.0,0.0,3.0,1.0,0.0
18173280,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.5864319205284119,0.1958503574132919,0.1845004111528396,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.5985737442970276,0.2070904821157455,0.1434913277626037,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.6546508073806763,0.2744196653366089,0.1983264237642288,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.544940710067749,0.1618682742118835,0.1623152643442154,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.4995595216751098,0.1273846328258514,0.6164312958717346,285.0666198730469,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2349853515625,285.0644226074219,1.0,0.4933114945888519,1.0,1.0,0.0,1.0,-1.6401599645614624,1.640157699584961,2.191098474213504e-06,1.261216163635254,1.0,1.0,0.0,262.0360717773437,271.0,36152.7578125,0.0,983.207763671875,1.0,281.84259033203125,284.1636962890625,295.6732788085937,298.0180358886719,293.1499938964844,293.1499938964844,281.54998779296875,31441.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550204396247864,1.0,0.0,0.0,3.726038217544556,3.726062059402466,9.263772540180072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.234375,0.0,1584.6068115234375,1895.4371337890625,0.0,2069.040283203125,0.9193311333656312,1.0,0.0,3.0,1.0,0.0
18173340,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.587920606136322,0.1978372931480407,0.1865914762020111,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.5997220277786255,0.2089969962835312,0.144920215010643,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6550264358520508,0.275902658700943,0.1996126919984817,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.546596109867096,0.1637391299009323,0.1642861068248748,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.5002641081809998,0.1283987909555435,0.6218116879463196,284.8738708496094,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.24249267578125,284.8779296875,1.0,0.4964237511157989,1.0,1.0,0.0,1.0,-1.6554940938949585,1.655491828918457,2.2304009235085687e-06,1.273375391960144,0.8733125925064087,0.8733125925064087,0.0,264.68804931640625,274.0,37055.5703125,0.0,1004.6589965820312,1.0,281.5572509765625,283.9625549316406,295.75067138671875,298.2171936035156,293.1499938964844,293.1499938964844,281.8500061035156,38490.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711115479469299,1.0,0.0,0.0,3.67674732208252,3.676771879196167,9.020296829476138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.47705078125,0.0,1581.899169921875,1895.4371337890625,0.0,2210.715087890625,0.9123995900154114,1.0,0.0,3.0,1.0,0.0
18173400,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.587920606136322,0.1978372931480407,0.1865914762020111,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.5997220277786255,0.2089969962835312,0.144920215010643,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6550264358520508,0.275902658700943,0.1996126919984817,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.546596109867096,0.1637391299009323,0.1642861068248748,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.5002641081809998,0.1283987909555435,0.6218116879463196,284.8738708496094,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.24249267578125,284.8779296875,1.0,0.4964237511157989,1.0,1.0,0.0,1.0,-1.6554940938949585,1.655491828918457,2.2304009235085687e-06,1.273375391960144,0.8733125925064087,0.8733125925064087,0.0,264.68804931640625,274.0,37055.5703125,0.0,1004.6589965820312,1.0,281.5572509765625,283.9625549316406,295.75067138671875,298.2171936035156,293.1499938964844,293.1499938964844,281.8500061035156,38490.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711115479469299,1.0,0.0,0.0,3.67674732208252,3.676771879196167,9.020296829476138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.47705078125,0.0,1581.899169921875,1895.4371337890625,0.0,2210.715087890625,0.9123995900154114,1.0,0.0,3.0,1.0,0.0
18173460,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.589528501033783,0.2005021274089813,0.1887922883033752,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6009809374809265,0.2114172428846359,0.1464263051748275,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6554933190345764,0.2780862748622894,0.200972780585289,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.5483967065811157,0.1660445481538772,0.1663684695959091,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.5011114478111267,0.1297783702611923,0.627673327922821,285.07586669921875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.25439453125,285.0758972167969,1.0,0.4996424317359924,1.0,1.0,0.0,1.0,-1.6718860864639282,1.6718838214874268,2.272778374390328e-06,1.2862727642059326,1.0,1.0,0.0,267.344482421875,277.0,36761.328125,0.0,1027.3876953125,1.0,281.8431701660156,284.1532897949219,295.6693420410156,298.05419921875,293.1499938964844,293.1499938964844,281.54998779296875,32569.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623476386070251,1.0,0.0,0.0,3.8031842708587646,3.803209066390991,9.651348591432909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.53564453125,0.0,1683.6192626953125,1895.4371337890625,0.0,2133.195556640625,0.9370537400245668,1.0,0.0,3.0,1.0,0.0
18173520,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.589528501033783,0.2005021274089813,0.1887922883033752,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6009809374809265,0.2114172428846359,0.1464263051748275,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6554933190345764,0.2780862748622894,0.200972780585289,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.5483967065811157,0.1660445481538772,0.1663684695959091,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.5011114478111267,0.1297783702611923,0.627673327922821,285.07586669921875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.25439453125,285.0758972167969,1.0,0.4996424317359924,1.0,1.0,0.0,1.0,-1.6718860864639282,1.6718838214874268,2.272778374390328e-06,1.2862727642059326,1.0,1.0,0.0,267.344482421875,277.0,36761.328125,0.0,1027.3876953125,1.0,281.8431701660156,284.1532897949219,295.6693420410156,298.05419921875,293.1499938964844,293.1499938964844,281.54998779296875,32569.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623476386070251,1.0,0.0,0.0,3.8031842708587646,3.803209066390991,9.651348591432909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.53564453125,0.0,1683.6192626953125,1895.4371337890625,0.0,2133.195556640625,0.9370537400245668,1.0,0.0,3.0,1.0,0.0
