time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173580,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.5912154316902161,0.2027151882648468,0.1910967230796814,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6023939847946167,0.2136235982179641,0.1480596363544464,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6560492515563965,0.2798062562942505,0.2024301439523697,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.5504052042961121,0.1682142168283462,0.168631911277771,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.5022003650665283,0.1310916393995285,0.6344426274299622,284.8833923339844,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2621459960937,284.8861694335937,1.0,0.5030472278594971,1.0,1.0,0.0,1.0,-1.690051794052124,1.6900495290756226,2.320410430911579e-06,1.3006372451782229,0.9026537537574768,0.9026537537574768,0.0,270.08563232421875,280.0,37784.453125,0.0,1052.3421630859375,1.0,281.5559997558594,283.9443359375,295.73858642578125,298.2496643066406,293.1499938964844,293.1499938964844,281.25,37698.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785792350769043,1.0,0.0,0.0,3.777241468429565,3.777267217636109,9.520128401163674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.3505859375,0.0,1692.54052734375,1895.4371337890625,0.0,2277.3935546875,0.9343201518058776,1.0,0.0,3.0,1.0,0.0
18173640,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.5912154316902161,0.2027151882648468,0.1910967230796814,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6023939847946167,0.2136235982179641,0.1480596363544464,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6560492515563965,0.2798062562942505,0.2024301439523697,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.5504052042961121,0.1682142168283462,0.168631911277771,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.5022003650665283,0.1310916393995285,0.6344426274299622,284.8833923339844,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2621459960937,284.8861694335937,1.0,0.5030472278594971,1.0,1.0,0.0,1.0,-1.690051794052124,1.6900495290756226,2.320410430911579e-06,1.3006372451782229,0.9026537537574768,0.9026537537574768,0.0,270.08563232421875,280.0,37784.453125,0.0,1052.3421630859375,1.0,281.5559997558594,283.9443359375,295.73858642578125,298.2496643066406,293.1499938964844,293.1499938964844,281.25,37698.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785792350769043,1.0,0.0,0.0,3.777241468429565,3.777267217636109,9.520128401163674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.3505859375,0.0,1692.54052734375,1895.4371337890625,0.0,2277.3935546875,0.9343201518058776,1.0,0.0,3.0,1.0,0.0
18173700,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.5916892886161804,0.2036477327346801,0.1920177340507507,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.602836012840271,0.2145965248346328,0.148760125041008,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.65602707862854,0.2804665863513946,0.2029614299535751,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.5511425733566284,0.1691971719264984,0.1696368604898452,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.5025361180305481,0.1316608339548111,0.637346088886261,284.7822570800781,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2640991210937,284.77227783203125,1.0,0.5047225952148438,1.0,1.0,0.0,1.0,-1.69769024848938,1.6976878643035889,2.3406048512697453e-06,1.3066630363464355,0.8002786040306091,0.8002786040306091,0.0,271.61737060546875,280.0,38384.12890625,0.0,1064.0389404296875,1.0,281.2977905273437,283.81884765625,295.76007080078125,298.37969970703125,293.1499938964844,293.1499938964844,281.25,43084.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788493812084198,1.0,0.0,0.0,3.642817735671997,3.642843008041382,8.854584621076356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.19287109375,0.0,1578.0968017578125,1895.4371337890625,0.0,2366.725830078125,0.9054175615310668,1.0,0.0,3.0,1.0,0.0
18173760,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.5920820832252502,0.2046337872743606,0.1928857415914535,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.6032122373580933,0.2156005203723907,0.1494284719228744,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.6559342741966248,0.2811727225780487,0.2034412026405334,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.5518113374710083,0.1702054589986801,0.1706059277057647,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.5028136372566223,0.1322453767061233,0.640093207359314,284.8444519042969,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2660217285156,284.8602905273437,1.0,0.5063779354095459,1.0,1.0,0.0,1.0,-1.70491623878479,1.7049139738082886,2.359796098971856e-06,1.312353253364563,0.7906439304351807,0.7906439304351807,0.0,273.1776733398437,283.0,38014.01953125,0.0,1075.4959716796875,1.0,281.2583312988281,283.9280700683594,295.7099609375,298.2522888183594,293.1499938964844,293.1499938964844,281.54998779296875,45351.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906830310821533,1.0,0.0,0.0,3.390040397644043,3.390063762664795,7.668369903512939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.74951171875,0.0,1327.715087890625,1895.4371337890625,0.0,2386.565673828125,0.8570647239685059,1.0,0.0,3.0,1.0,0.0
18173820,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.5941601991653442,0.2077503651380539,0.1954851001501083,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.604933500289917,0.2184996008872985,0.1512355655431747,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.656812846660614,0.2838098406791687,0.2051067650318145,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.5541706681251526,0.1729615628719329,0.1730926185846328,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.50421142578125,0.1340402364730835,0.647709846496582,285.0385437011719,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2796325683594,285.0362243652344,1.0,0.5098820924758911,1.0,1.0,0.0,1.0,-1.7252624034881592,1.7252600193023682,2.414292339381064e-06,1.3283270597457886,0.9398661255836488,0.9398661255836488,0.0,275.7580261230469,286.0,38000.19140625,0.0,1102.80419921875,1.0,281.54107666015625,284.083740234375,295.6170959472656,298.0745544433594,293.1499938964844,293.1499938964844,281.25,32066.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776615619659424,1.0,0.0,0.0,3.575171947479248,3.5751945972442627,8.528785429007257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.20166015625,0.0,1422.6722412109375,1895.4371337890625,0.0,2269.170166015625,0.885719895362854,1.0,0.0,3.0,1.0,0.0
18173880,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.5941601991653442,0.2077503651380539,0.1954851001501083,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.604933500289917,0.2184996008872985,0.1512355655431747,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.656812846660614,0.2838098406791687,0.2051067650318145,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.5541706681251526,0.1729615628719329,0.1730926185846328,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.50421142578125,0.1340402364730835,0.647709846496582,285.0385437011719,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2796325683594,285.0362243652344,1.0,0.5098820924758911,1.0,1.0,0.0,1.0,-1.7252624034881592,1.7252600193023682,2.414292339381064e-06,1.3283270597457886,0.9398661255836488,0.9398661255836488,0.0,275.7580261230469,286.0,38000.19140625,0.0,1102.80419921875,1.0,281.54107666015625,284.083740234375,295.6170959472656,298.0745544433594,293.1499938964844,293.1499938964844,281.25,32066.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776615619659424,1.0,0.0,0.0,3.575171947479248,3.5751945972442627,8.528785429007257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.20166015625,0.0,1422.6722412109375,1895.4371337890625,0.0,2269.170166015625,0.885719895362854,1.0,0.0,3.0,1.0,0.0
18173940,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.5960612893104553,0.210232675075531,0.1980229616165161,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6066513657569885,0.221076101064682,0.1531078517436981,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6576032042503357,0.2858173549175262,0.2067545801401138,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.5565773844718933,0.1754910945892334,0.1756911128759384,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.5057443976402283,0.1357019692659378,0.6560187339782715,284.8880310058594,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2874755859375,284.8964233398437,1.0,0.5135630965232849,1.0,1.0,0.0,1.0,-1.7465986013412476,1.746596097946167,2.4723783553781686e-06,1.3451694250106812,0.8264148235321045,0.8264148235321045,0.0,278.5207214355469,289.0,38756.0390625,0.0,1132.0616455078125,1.0,281.2579650878906,283.9348449707031,295.6825256347656,298.2518615722656,293.1499938964844,293.1499938964844,281.54998779296875,40016.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912096381187439,1.0,0.0,0.0,3.4521167278289795,3.452139616012573,7.95177811596659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.4609375,0.0,1352.3780517578125,1895.4371337890625,0.0,2391.343994140625,0.8644720315933228,1.0,0.0,3.0,1.0,0.0
18174000,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.5960612893104553,0.210232675075531,0.1980229616165161,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6066513657569885,0.221076101064682,0.1531078517436981,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6576032042503357,0.2858173549175262,0.2067545801401138,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.5565773844718933,0.1754910945892334,0.1756911128759384,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.5057443976402283,0.1357019692659378,0.6560187339782715,284.8880310058594,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2874755859375,284.8964233398437,1.0,0.5135630965232849,1.0,1.0,0.0,1.0,-1.7465986013412476,1.746596097946167,2.4723783553781686e-06,1.3451694250106812,0.8264148235321045,0.8264148235321045,0.0,278.5207214355469,289.0,38756.0390625,0.0,1132.0616455078125,1.0,281.2579650878906,283.9348449707031,295.6825256347656,298.2518615722656,293.1499938964844,293.1499938964844,281.54998779296875,40016.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912096381187439,1.0,0.0,0.0,3.4521167278289795,3.452139616012573,7.95177811596659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.4609375,0.0,1352.3780517578125,1895.4371337890625,0.0,2391.343994140625,0.8644720315933228,1.0,0.0,3.0,1.0,0.0
18174060,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.5981048941612244,0.2133909463882446,0.2006905227899551,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.608491063117981,0.2241635024547577,0.1550671458244323,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.6585255265235901,0.2885152697563171,0.2084955424070358,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.5591312050819397,0.1784480661153793,0.1784026622772216,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.507427453994751,0.137714147567749,0.6647817492485046,285.0647888183594,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.29962158203125,285.06170654296875,1.0,0.5173249840736389,1.0,1.0,0.0,1.0,-1.7690263986587524,1.7690237760543823,2.534215354899061e-06,1.3627725839614868,0.9839311838150024,0.9839311838150024,0.0,281.23321533203125,292.0,38723.6484375,0.0,1162.7548828125,1.0,281.5419006347656,284.083251953125,295.6014709472656,298.10211181640625,293.1499938964844,293.1499938964844,281.25,30981.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829469442367554,1.0,0.0,0.0,3.646458148956299,3.646481275558472,8.87229020918312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.6611328125,0.0,1491.722412109375,1895.4371337890625,0.0,2316.63916015625,0.9009170532226562,1.0,0.0,3.0,1.0,0.0
18174120,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.5981048941612244,0.2133909463882446,0.2006905227899551,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.608491063117981,0.2241635024547577,0.1550671458244323,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.6585255265235901,0.2885152697563171,0.2084955424070358,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.5591312050819397,0.1784480661153793,0.1784026622772216,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.507427453994751,0.137714147567749,0.6647817492485046,285.0647888183594,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.29962158203125,285.06170654296875,1.0,0.5173249840736389,1.0,1.0,0.0,1.0,-1.7690263986587524,1.7690237760543823,2.534215354899061e-06,1.3627725839614868,0.9839311838150024,0.9839311838150024,0.0,281.23321533203125,292.0,38723.6484375,0.0,1162.7548828125,1.0,281.5419006347656,284.083251953125,295.6014709472656,298.10211181640625,293.1499938964844,293.1499938964844,281.25,30981.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829469442367554,1.0,0.0,0.0,3.646458148956299,3.646481275558472,8.87229020918312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.6611328125,0.0,1491.722412109375,1895.4371337890625,0.0,2316.63916015625,0.9009170532226562,1.0,0.0,3.0,1.0,0.0
18174180,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.5999535918235779,0.2158994227647781,0.2032770961523056,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6102610230445862,0.2268775552511215,0.1570487171411514,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6593260765075684,0.2905565202236175,0.2101875245571136,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.5616437792778015,0.1811252534389495,0.1811653971672058,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.5091508030891418,0.1395329385995865,0.6739076375961304,284.8817749023437,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3059387207031,284.88751220703125,1.0,0.5212038159370422,1.0,1.0,0.0,1.0,-1.7918407917022705,1.79183828830719,2.5981762519222684e-06,1.380760908126831,0.8577200770378113,0.8577200770378113,0.0,284.11737060546875,295.0,39656.55859375,0.0,1194.881103515625,1.0,281.25701904296875,283.893798828125,295.6581726074219,298.284912109375,293.1499938964844,293.1499938964844,281.54998779296875,38630.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993944883346558,1.0,0.0,0.0,3.588005304336548,3.588029384613037,8.590124593865767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.94580078125,0.0,1484.6279296875,1895.4371337890625,0.0,2465.89013671875,0.8929151892662048,1.0,0.0,3.0,1.0,0.0
18174240,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.5999535918235779,0.2158994227647781,0.2032770961523056,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6102610230445862,0.2268775552511215,0.1570487171411514,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6593260765075684,0.2905565202236175,0.2101875245571136,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.5616437792778015,0.1811252534389495,0.1811653971672058,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.5091508030891418,0.1395329385995865,0.6739076375961304,284.8817749023437,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3059387207031,284.88751220703125,1.0,0.5212038159370422,1.0,1.0,0.0,1.0,-1.7918407917022705,1.79183828830719,2.5981762519222684e-06,1.380760908126831,0.8577200770378113,0.8577200770378113,0.0,284.11737060546875,295.0,39656.55859375,0.0,1194.881103515625,1.0,281.25701904296875,283.893798828125,295.6581726074219,298.284912109375,293.1499938964844,293.1499938964844,281.54998779296875,38630.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993944883346558,1.0,0.0,0.0,3.588005304336548,3.588029384613037,8.590124593865767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.94580078125,0.0,1484.6279296875,1895.4371337890625,0.0,2465.89013671875,0.8929151892662048,1.0,0.0,3.0,1.0,0.0
18174300,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6006954908370972,0.2173625975847244,0.2044488489627838,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.611008882522583,0.2283734679222107,0.1579750776290893,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.6595736145973206,0.2917774319648742,0.2109267711639404,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.5627527832984924,0.1825760453939438,0.1824732422828674,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.5098934173583984,0.1405239701271057,0.6781708002090454,285.0366516113281,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.31005859375,285.0529479980469,1.0,0.5231178402900696,1.0,1.0,0.0,1.0,-1.802411675453186,1.8024089336395264,2.628067704790737e-06,1.3890430927276611,0.9606953859329224,0.9606953859329224,0.0,285.6293029785156,295.0,39176.5625,0.0,1210.4921875,1.0,281.5006408691406,284.0639038085937,295.5716857910156,298.06915283203125,293.1499938964844,293.1499938964844,281.54998779296875,33682.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936833500862122,1.0,0.0,0.0,3.635468244552612,3.635491609573364,8.818891501505277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.03369140625,0.0,1499.79052734375,1895.4371337890625,0.0,2413.81982421875,0.9028031826019288,1.0,0.0,3.0,1.0,0.0
18174360,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.6019114851951599,0.2191089838743209,0.2059621959924698,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.6121013760566711,0.2300982326269149,0.1590845733880996,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.6602283120155334,0.2933003604412079,0.2119400054216385,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.5642412900924683,0.1842203438282013,0.1839953064918518,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.5109617114067078,0.1416806280612945,0.6832494735717773,285.0682983398437,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3167419433594,285.0668334960937,1.0,0.5251095294952393,1.0,1.0,0.0,1.0,-1.8152720928192136,1.815269470214844,2.664713974809274e-06,1.3991223573684692,1.0,1.0,0.0,286.9276733398437,298.0,39492.203125,0.0,1227.9794921875,1.0,281.542724609375,284.0617370605469,295.5645751953125,298.114990234375,293.1499938964844,293.1499938964844,281.25,31689.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792098879814148,1.0,0.0,0.0,3.749077558517456,3.749101877212525,9.378689469485836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.36669921875,0.0,1613.0889892578125,1895.4371337890625,0.0,2399.418212890625,0.9244725108146667,1.0,0.0,3.0,1.0,0.0
18174420,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6038104295730591,0.2217347174882888,0.2086533308029174,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6139373779296875,0.2329941391944885,0.1611845791339874,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6611266732215881,0.2954683601856231,0.2137169539928436,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.5668870210647583,0.1870709061622619,0.1869208365678787,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.5128867626190186,0.1436636447906494,0.6931021213531494,284.88397216796875,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3215026855469,284.8875427246094,1.0,0.5291288495063782,1.0,1.0,0.0,1.0,-1.839586615562439,1.8395838737487795,2.7349374249752145e-06,1.418262004852295,0.8892739415168762,0.8892739415168762,0.0,289.8318786621094,301.0,40541.8671875,0.0,1262.882568359375,1.0,281.2572021484375,283.8626403808594,295.6132202148437,298.29315185546875,293.1499938964844,293.1499938964844,281.54998779296875,37852.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084160089492798,1.0,0.0,0.0,3.7153866291046143,3.71541166305542,9.210884286403598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.69287109375,0.0,1621.251220703125,1895.4371337890625,0.0,2548.614013671875,0.920637547969818,1.0,0.0,3.0,1.0,0.0
18174480,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6038104295730591,0.2217347174882888,0.2086533308029174,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6139373779296875,0.2329941391944885,0.1611845791339874,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6611266732215881,0.2954683601856231,0.2137169539928436,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.5668870210647583,0.1870709061622619,0.1869208365678787,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.5128867626190186,0.1436636447906494,0.6931021213531494,284.88397216796875,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3215026855469,284.8875427246094,1.0,0.5291288495063782,1.0,1.0,0.0,1.0,-1.839586615562439,1.8395838737487795,2.7349374249752145e-06,1.418262004852295,0.8892739415168762,0.8892739415168762,0.0,289.8318786621094,301.0,40541.8671875,0.0,1262.882568359375,1.0,281.2572021484375,283.8626403808594,295.6132202148437,298.29315185546875,293.1499938964844,293.1499938964844,281.54998779296875,37852.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084160089492798,1.0,0.0,0.0,3.7153866291046143,3.71541166305542,9.210884286403598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.69287109375,0.0,1621.251220703125,1895.4371337890625,0.0,2548.614013671875,0.920637547969818,1.0,0.0,3.0,1.0,0.0
18174540,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6058127284049988,0.2250716090202331,0.2114384919404983,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6158198714256287,0.2364041358232498,0.1633376032114029,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6621289253234863,0.2983444035053253,0.215551808476448,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.569610595703125,0.190345361828804,0.1899100691080093,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.5149071216583252,0.1459840387105941,0.7031778693199158,285.0791320800781,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3309020996094,285.0803527832031,1.0,0.5331681370735168,1.0,1.0,0.0,1.0,-1.8645110130310056,1.8645081520080569,2.807879127431079e-06,1.4377626180648804,1.0,1.0,0.0,292.64715576171875,304.0,40231.08984375,0.0,1298.7919921875,1.0,281.5431823730469,284.0499572753906,295.51788330078125,298.1141662597656,293.1499938964844,293.1499938964844,281.25,33112.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011071681976318,1.0,0.0,0.0,3.8331708908081055,3.83319616317749,9.80414256446238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.091796875,0.0,1723.977783203125,1895.4371337890625,0.0,2481.55224609375,0.944003701210022,1.0,0.0,3.0,1.0,0.0
18174600,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6058127284049988,0.2250716090202331,0.2114384919404983,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6158198714256287,0.2364041358232498,0.1633376032114029,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6621289253234863,0.2983444035053253,0.215551808476448,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.569610595703125,0.190345361828804,0.1899100691080093,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.5149071216583252,0.1459840387105941,0.7031778693199158,285.0791320800781,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3309020996094,285.0803527832031,1.0,0.5331681370735168,1.0,1.0,0.0,1.0,-1.8645110130310056,1.8645081520080569,2.807879127431079e-06,1.4377626180648804,1.0,1.0,0.0,292.64715576171875,304.0,40231.08984375,0.0,1298.7919921875,1.0,281.5431823730469,284.0499572753906,295.51788330078125,298.1141662597656,293.1499938964844,293.1499938964844,281.25,33112.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011071681976318,1.0,0.0,0.0,3.8331708908081055,3.83319616317749,9.80414256446238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.091796875,0.0,1723.977783203125,1895.4371337890625,0.0,2481.55224609375,0.944003701210022,1.0,0.0,3.0,1.0,0.0
18174660,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6078356504440308,0.2278755605220794,0.2142907232046127,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6177588701248169,0.2395313829183578,0.1655887067317962,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6632023453712463,0.300708532333374,0.2174636125564575,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.5724403858184814,0.1934080868959427,0.1930339932441711,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.5171030759811401,0.1481706202030182,0.7139229774475098,284.8964233398437,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3344116210937,284.89898681640625,1.0,0.5373395681381226,1.0,1.0,0.0,1.0,-1.8907508850097656,1.8907480239868164,2.886009724534233e-06,1.4583815336227417,0.9213395714759828,0.9213395714759828,0.0,295.5195617675781,307.0,41402.65234375,0.0,1336.986328125,1.0,281.2557373046875,283.8446044921875,295.5648803710937,298.2951965332031,293.1499938964844,293.1499938964844,280.95001220703125,37162.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170698285102844,1.0,0.0,0.0,3.8193557262420654,3.819381713867188,9.733601018524496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.77587890625,0.0,1738.97900390625,1895.4371337890625,0.0,2628.44482421875,0.943551540374756,1.0,0.0,3.0,1.0,0.0
18174720,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6078356504440308,0.2278755605220794,0.2142907232046127,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6177588701248169,0.2395313829183578,0.1655887067317962,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6632023453712463,0.300708532333374,0.2174636125564575,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.5724403858184814,0.1934080868959427,0.1930339932441711,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.5171030759811401,0.1481706202030182,0.7139229774475098,284.8964233398437,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3344116210937,284.89898681640625,1.0,0.5373395681381226,1.0,1.0,0.0,1.0,-1.8907508850097656,1.8907480239868164,2.886009724534233e-06,1.4583815336227417,0.9213395714759828,0.9213395714759828,0.0,295.5195617675781,307.0,41402.65234375,0.0,1336.986328125,1.0,281.2557373046875,283.8446044921875,295.5648803710937,298.2951965332031,293.1499938964844,293.1499938964844,280.95001220703125,37162.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170698285102844,1.0,0.0,0.0,3.8193557262420654,3.819381713867188,9.733601018524496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.77587890625,0.0,1738.97900390625,1895.4371337890625,0.0,2628.44482421875,0.943551540374756,1.0,0.0,3.0,1.0,0.0
18174780,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.6090346574783325,0.2303029298782348,0.2165430635213852,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.6190993189811707,0.242356464266777,0.1675235480070114,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.6635544300079346,0.3026373982429504,0.2188756018877029,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.5745803713798523,0.1962129026651382,0.1957859396934509,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.518721878528595,0.1501332074403762,0.7232438921928406,284.852294921875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.333251953125,284.8647766113281,1.0,0.5413618683815002,1.0,1.0,0.0,1.0,-1.9129680395126345,1.9129650592803955,2.953064267785521e-06,1.4757907390594482,0.8128859996795654,0.8128859996795654,0.0,298.7593078613281,310.0,41773.046875,0.0,1372.5091552734375,1.0,280.9573974609375,283.8080749511719,295.5250549316406,298.29449462890625,293.1499938964844,293.1499938964844,281.25,43972.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293229937553406,1.0,0.0,0.0,3.4915037155151367,3.491527557373047,8.134265385706385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.296875,0.0,1420.9371337890625,1895.4371337890625,0.0,2742.14404296875,0.8777183890342712,1.0,0.0,3.0,1.0,0.0
18174840,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.6090346574783325,0.2303029298782348,0.2165430635213852,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.6190993189811707,0.242356464266777,0.1675235480070114,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.6635544300079346,0.3026373982429504,0.2188756018877029,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.5745803713798523,0.1962129026651382,0.1957859396934509,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.518721878528595,0.1501332074403762,0.7232438921928406,284.852294921875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.333251953125,284.8647766113281,1.0,0.5413618683815002,1.0,1.0,0.0,1.0,-1.9129680395126345,1.9129650592803955,2.953064267785521e-06,1.4757907390594482,0.8128859996795654,0.8128859996795654,0.0,298.7593078613281,310.0,41773.046875,0.0,1372.5091552734375,1.0,280.9573974609375,283.8080749511719,295.5250549316406,298.29449462890625,293.1499938964844,293.1499938964844,281.25,43972.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293229937553406,1.0,0.0,0.0,3.4915037155151367,3.491527557373047,8.134265385706385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.296875,0.0,1420.9371337890625,1895.4371337890625,0.0,2742.14404296875,0.8777183890342712,1.0,0.0,3.0,1.0,0.0
18174900,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6099613904953003,0.2320504188537597,0.2179119437932968,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6199846267700195,0.2441508620977401,0.1686094254255294,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6640182733535767,0.3041361570358276,0.2197616845369339,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.5758945345878601,0.1979297846555709,0.1972968727350235,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.5197466611862183,0.1513620018959045,0.7283729910850525,285.01788330078125,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3377685546875,285.0313415527344,1.0,0.5433951616287231,1.0,1.0,0.0,1.0,-1.925508499145508,1.925505518913269,2.991226438098238e-06,1.4855636358261108,0.9169589281082152,0.9169589281082152,0.0,300.1794738769531,310.0,41379.0234375,0.0,1391.4752197265625,1.0,281.1983337402344,283.9737548828125,295.4316101074219,298.063720703125,293.1499938964844,293.1499938964844,281.25,35253.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821090579032898,1.0,0.0,0.0,3.5488266944885254,3.5488498210906982,8.403552556046634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.52099609375,0.0,1418.065185546875,1895.4371337890625,0.0,2665.67578125,0.8852025270462036,1.0,0.0,3.0,1.0,0.0
18174960,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6113497018814087,0.2340205758810043,0.2196455895900726,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6212047934532166,0.2461460083723068,0.1699016094207763,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.6649112701416016,0.3058823943138122,0.2209432572126388,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.5776053071022034,0.1998216807842254,0.1990545392036438,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.5211455821990967,0.1527453660964965,0.7344611287117004,285.04107666015625,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3448181152344,285.03955078125,1.0,0.5455346703529358,1.0,1.0,0.0,1.0,-1.940645813941956,1.9406427145004272,3.037697752006352e-06,1.497384548187256,0.9617701172828674,0.9617701172828674,0.0,301.3758544921875,313.0,41721.15625,0.0,1412.87548828125,1.0,281.2420349121094,283.9676208496094,295.4262084960937,298.1081848144531,293.1499938964844,293.1499938964844,280.95001220703125,32307.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817854106426239,1.0,0.0,0.0,3.66080093383789,3.6608242988586426,8.942223530539195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.64404296875,0.0,1517.5120849609375,1895.4371337890625,0.0,2635.70068359375,0.9051560163497924,1.0,0.0,3.0,1.0,0.0
18175020,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6134445667266846,0.2370277196168899,0.2226693928241729,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6232518553733826,0.2495453506708145,0.172325313091278,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6661681532859802,0.3084551990032196,0.2229904532432556,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.580586314201355,0.2031304836273193,0.2024029195308685,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.523640513420105,0.1551608443260193,0.7461962103843689,284.8949279785156,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3488464355469,284.9013366699219,1.0,0.5498670339584351,1.0,1.0,0.0,1.0,-1.969010353088379,1.9690072536468504,3.1259896786650643e-06,1.519618034362793,0.8536529541015625,0.8536529541015625,0.0,304.19610595703125,316.0,42664.26953125,0.0,1455.489990234375,1.0,280.957275390625,283.8121032714844,295.4780578613281,298.28228759765625,293.1499938964844,293.1499938964844,281.25,39105.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314374089241028,1.0,0.0,0.0,3.565894603729248,3.565918207168579,8.484578870593396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.017578125,0.0,1464.2958984375,1895.4371337890625,0.0,2761.83056640625,0.8889261484146118,1.0,0.0,3.0,1.0,0.0
18175080,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6134445667266846,0.2370277196168899,0.2226693928241729,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6232518553733826,0.2495453506708145,0.172325313091278,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6661681532859802,0.3084551990032196,0.2229904532432556,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.580586314201355,0.2031304836273193,0.2024029195308685,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.523640513420105,0.1551608443260193,0.7461962103843689,284.8949279785156,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3488464355469,284.9013366699219,1.0,0.5498670339584351,1.0,1.0,0.0,1.0,-1.969010353088379,1.9690072536468504,3.1259896786650643e-06,1.519618034362793,0.8536529541015625,0.8536529541015625,0.0,304.19610595703125,316.0,42664.26953125,0.0,1455.489990234375,1.0,280.957275390625,283.8121032714844,295.4780578613281,298.28228759765625,293.1499938964844,293.1499938964844,281.25,39105.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314374089241028,1.0,0.0,0.0,3.565894603729248,3.565918207168579,8.484578870593396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.017578125,0.0,1464.2958984375,1895.4371337890625,0.0,2761.83056640625,0.8889261484146118,1.0,0.0,3.0,1.0,0.0
18175140,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.615631639957428,0.2407774925231933,0.2258321940898895,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6253906488418579,0.2534853816032409,0.1748299896717071,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.6675606966018677,0.311747282743454,0.2251265794038772,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.5836590528488159,0.2068890333175659,0.2058475613594055,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.5262701511383057,0.1579343974590301,0.7582945823669434,285.0693054199219,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3589172363281,285.0675354003906,1.0,0.5542601943016052,1.0,1.0,0.0,1.0,-1.998331904411316,1.998328685760498,3.218549863959197e-06,1.5424706935882568,1.0,1.0,0.0,306.9276733398437,319.0,42589.8046875,0.0,1499.783203125,1.0,281.2427673339844,283.9661560058594,295.39459228515625,298.1274719238281,293.1499938964844,293.1499938964844,280.95001220703125,31552.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241680860519409,1.0,0.0,0.0,3.740428924560547,3.740453004837036,9.335468007520832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.80126953125,0.0,1602.0225830078125,1895.4371337890625,0.0,2694.22607421875,0.922449231147766,1.0,0.0,3.0,1.0,0.0
18175200,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.615631639957428,0.2407774925231933,0.2258321940898895,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6253906488418579,0.2534853816032409,0.1748299896717071,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.6675606966018677,0.311747282743454,0.2251265794038772,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.5836590528488159,0.2068890333175659,0.2058475613594055,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.5262701511383057,0.1579343974590301,0.7582945823669434,285.0693054199219,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3589172363281,285.0675354003906,1.0,0.5542601943016052,1.0,1.0,0.0,1.0,-1.998331904411316,1.998328685760498,3.218549863959197e-06,1.5424706935882568,1.0,1.0,0.0,306.9276733398437,319.0,42589.8046875,0.0,1499.783203125,1.0,281.2427673339844,283.9661560058594,295.39459228515625,298.1274719238281,293.1499938964844,293.1499938964844,280.95001220703125,31552.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241680860519409,1.0,0.0,0.0,3.740428924560547,3.740453004837036,9.335468007520832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.80126953125,0.0,1602.0225830078125,1895.4371337890625,0.0,2694.22607421875,0.922449231147766,1.0,0.0,3.0,1.0,0.0
18175260,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6175919771194458,0.2438067346811294,0.2288980334997177,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6274315118789673,0.2569855451583862,0.1773377209901809,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.668807327747345,0.3143332898616791,0.2272026687860489,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.5866078734397888,0.2102948725223541,0.2093115150928497,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.528876006603241,0.1604546457529068,0.7706075310707092,284.89459228515625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.36163330078125,284.8980407714844,1.0,0.5587584376335144,1.0,1.0,0.0,1.0,-2.027760505676269,2.027757167816162,3.3130900192190893e-06,1.5655030012130735,0.8936917185783386,0.8936917185783386,0.0,309.8616638183594,322.0,43755.3515625,0.0,1545.7662353515625,1.0,280.9571533203125,283.77349853515625,295.4423217773437,298.3130798339844,293.1499938964844,293.1499938964844,281.25,37524.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401130437850952,1.0,0.0,0.0,3.710015058517456,3.7100400924682617,9.184270197692967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.55712890625,0.0,1612.5604248046875,1895.4371337890625,0.0,2842.771240234375,0.9194825887680054,1.0,0.0,3.0,1.0,0.0
18175320,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6175919771194458,0.2438067346811294,0.2288980334997177,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6274315118789673,0.2569855451583862,0.1773377209901809,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.668807327747345,0.3143332898616791,0.2272026687860489,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.5866078734397888,0.2102948725223541,0.2093115150928497,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.528876006603241,0.1604546457529068,0.7706075310707092,284.89459228515625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.36163330078125,284.8980407714844,1.0,0.5587584376335144,1.0,1.0,0.0,1.0,-2.027760505676269,2.027757167816162,3.3130900192190893e-06,1.5655030012130735,0.8936917185783386,0.8936917185783386,0.0,309.8616638183594,322.0,43755.3515625,0.0,1545.7662353515625,1.0,280.9571533203125,283.77349853515625,295.4423217773437,298.3130798339844,293.1499938964844,293.1499938964844,281.25,37524.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401130437850952,1.0,0.0,0.0,3.710015058517456,3.7100400924682617,9.184270197692967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.55712890625,0.0,1612.5604248046875,1895.4371337890625,0.0,2842.771240234375,0.9194825887680054,1.0,0.0,3.0,1.0,0.0
18175380,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.61963951587677,0.2476120293140411,0.2320766896009445,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.6295411586761475,0.2610251903533935,0.1798938661813736,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.6701552867889404,0.3176456093788147,0.2293311357498169,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.5895940065383911,0.2141434550285339,0.2128251641988754,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.5315507650375366,0.1633148193359375,0.7830486297607422,285.0834350585937,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3704528808594,285.0846252441406,1.0,0.5632639527320862,1.0,1.0,0.0,1.0,-2.0576751232147217,2.0576717853546143,3.410498038647347e-06,1.5887713432312012,1.0,1.0,0.0,312.6842956542969,325.0,43479.36328125,0.0,1592.87841796875,1.0,281.24346923828125,283.9545288085937,295.3531188964844,298.14263916015625,293.1499938964844,293.1499938964844,280.95001220703125,33064.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336989879608154,1.0,0.0,0.0,3.83161211013794,3.831637382507324,9.796170843401342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.92138671875,0.0,1721.7034912109375,1895.4371337890625,0.0,2782.905517578125,0.9438591599464417,1.0,0.0,3.0,1.0,0.0
