time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175440,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.61963951587677,0.2476120293140411,0.2320766896009445,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.6295411586761475,0.2610251903533935,0.1798938661813736,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.6701552867889404,0.3176456093788147,0.2293311357498169,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.5895940065383911,0.2141434550285339,0.2128251641988754,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.5315507650375366,0.1633148193359375,0.7830486297607422,285.0834350585937,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3704528808594,285.0846252441406,1.0,0.5632639527320862,1.0,1.0,0.0,1.0,-2.0576751232147217,2.0576717853546143,3.410498038647347e-06,1.5887713432312012,1.0,1.0,0.0,312.6842956542969,325.0,43479.36328125,0.0,1592.87841796875,1.0,281.24346923828125,283.9545288085937,295.3531188964844,298.14263916015625,293.1499938964844,293.1499938964844,280.95001220703125,33064.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336989879608154,1.0,0.0,0.0,3.83161211013794,3.831637382507324,9.796170843401342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.92138671875,0.0,1721.7034912109375,1895.4371337890625,0.0,2782.905517578125,0.9438591599464417,1.0,0.0,3.0,1.0,0.0
18175500,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.620858371257782,0.2493880242109298,0.2338638603687286,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6307669878005981,0.2629945278167724,0.1812946200370788,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6710461974143982,0.3191911280155182,0.2305549532175064,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5912744998931885,0.2160330414772033,0.2147327959537506,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.5331026315689087,0.1647328287363052,0.7898823618888855,284.9480895996094,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3738708496094,284.93280029296875,1.0,0.5656052827835083,1.0,1.0,0.0,1.0,-2.0741946697235107,2.074191093444824,3.465026338744792e-06,1.601671576499939,0.9702413082122804,0.9702413082122804,0.0,314.0072021484375,325.0,44699.47265625,0.0,1618.452880859375,1.0,280.9930114746094,283.7756042480469,295.4132995605469,298.3702087402344,293.1499938964844,293.1499938964844,280.95001220703125,34121.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434125185012817,1.0,0.0,0.0,3.863818407058716,3.863844156265259,9.96154540189309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.498046875,0.0,1769.4351806640625,1895.4371337890625,0.0,2873.6142578125,0.9514641165733336,1.0,0.0,3.0,1.0,0.0
18175560,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6216611266136169,0.2508266866207123,0.2353055775165558,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6316912770271301,0.2647193372249603,0.1825253814458847,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.671528160572052,0.3203819394111633,0.2315095961093902,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.5925976037979126,0.2177149057388305,0.2164404839277267,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.5343296527862549,0.1659833341836929,0.7959974408149719,284.90704345703125,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3735656738281,284.90936279296875,1.0,0.5678916573524475,1.0,1.0,0.0,1.0,-2.0885820388793945,2.088578462600708,3.512911916914163e-06,1.612914800643921,0.9314258694648744,0.9314258694648744,0.0,315.5948486328125,328.0,44812.890625,0.0,1642.49462890625,1.0,280.9560241699219,283.7513427734375,295.3995361328125,298.3324279785156,293.1499938964844,293.1499938964844,280.6499938964844,36718.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493300676345825,1.0,0.0,0.0,3.829461336135864,3.8294873237609854,9.785176189325284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.0126953125,0.0,1747.785400390625,1895.4371337890625,0.0,2928.99609375,0.9456426501274108,1.0,0.0,3.0,1.0,0.0
18175620,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6229457855224609,0.2536712884902954,0.2379111498594284,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6332667469978333,0.2680799663066864,0.1848101466894149,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6721259951591492,0.3226228356361389,0.2331423610448837,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.5948853492736816,0.2209807485342025,0.2196281105279922,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.5364351868629456,0.1683838367462158,0.807289183139801,284.8630676269531,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3722839355469,284.87261962890625,1.0,0.5723273158073425,1.0,1.0,0.0,1.0,-2.114982843399048,2.1149792671203613,3.6015978821524186e-06,1.6334773302078247,0.830056369304657,0.830056369304657,0.0,318.9115905761719,331.0,45341.9296875,0.0,1688.65869140625,1.0,280.6572570800781,283.7024230957031,295.3662414550781,298.3474426269531,293.1499938964844,293.1499938964844,280.95001220703125,42652.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614504337310791,1.0,0.0,0.0,3.550697565078736,3.5507216453552246,8.412413876612845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.8896484375,0.0,1473.8934326171875,1895.4371337890625,0.0,3042.60888671875,0.8894593715667725,1.0,0.0,3.0,1.0,0.0
18175680,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6229457855224609,0.2536712884902954,0.2379111498594284,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6332667469978333,0.2680799663066864,0.1848101466894149,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6721259951591492,0.3226228356361389,0.2331423610448837,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.5948853492736816,0.2209807485342025,0.2196281105279922,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.5364351868629456,0.1683838367462158,0.807289183139801,284.8630676269531,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3722839355469,284.87261962890625,1.0,0.5723273158073425,1.0,1.0,0.0,1.0,-2.114982843399048,2.1149792671203613,3.6015978821524186e-06,1.6334773302078247,0.830056369304657,0.830056369304657,0.0,318.9115905761719,331.0,45341.9296875,0.0,1688.65869140625,1.0,280.6572570800781,283.7024230957031,295.3662414550781,298.3474426269531,293.1499938964844,293.1499938964844,280.95001220703125,42652.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614504337310791,1.0,0.0,0.0,3.550697565078736,3.5507216453552246,8.412413876612845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.8896484375,0.0,1473.8934326171875,1895.4371337890625,0.0,3042.60888671875,0.8894593715667725,1.0,0.0,3.0,1.0,0.0
18175740,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.625328540802002,0.2580172121524811,0.2415177971124649,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6356425285339355,0.2724757194519043,0.1875678300857544,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.673751711845398,0.326210469007492,0.2354325801134109,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.5979995131492615,0.2250862121582031,0.2233446985483169,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.5393844246864319,0.1714591830968856,0.8204978704452515,285.0449523925781,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3834533691406,285.04376220703125,1.0,0.5769219398498535,1.0,1.0,0.0,1.0,-2.147118330001831,2.147114515304565,3.7109791719558416e-06,1.6583956480026243,0.9785557389259338,0.9785557389259338,0.0,321.5001220703125,334.0,45310.3359375,0.0,1740.64794921875,1.0,280.942626953125,283.8612060546875,295.2792663574219,298.1741943359375,293.1499938964844,293.1499938964844,280.6499938964844,32346.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851168692111969,1.0,0.0,0.0,3.7127628326416016,3.712786674499512,9.197879080602434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.7734375,0.0,1576.317626953125,1895.4371337890625,0.0,2946.218017578125,0.9167912006378174,1.0,0.0,3.0,1.0,0.0
18175800,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.625328540802002,0.2580172121524811,0.2415177971124649,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6356425285339355,0.2724757194519043,0.1875678300857544,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.673751711845398,0.326210469007492,0.2354325801134109,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.5979995131492615,0.2250862121582031,0.2233446985483169,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.5393844246864319,0.1714591830968856,0.8204978704452515,285.0449523925781,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3834533691406,285.04376220703125,1.0,0.5769219398498535,1.0,1.0,0.0,1.0,-2.147118330001831,2.147114515304565,3.7109791719558416e-06,1.6583956480026243,0.9785557389259338,0.9785557389259338,0.0,321.5001220703125,334.0,45310.3359375,0.0,1740.64794921875,1.0,280.942626953125,283.8612060546875,295.2792663574219,298.1741943359375,293.1499938964844,293.1499938964844,280.6499938964844,32346.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851168692111969,1.0,0.0,0.0,3.7127628326416016,3.712786674499512,9.197879080602434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.7734375,0.0,1576.317626953125,1895.4371337890625,0.0,2946.218017578125,0.9167912006378174,1.0,0.0,3.0,1.0,0.0
18175860,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6275849342346191,0.2616532146930694,0.2451057285070419,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6379773020744324,0.2764420509338379,0.1903683692216873,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6752563714981079,0.3290865421295166,0.2376949340105056,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6010043025016785,0.2288277894258499,0.2271109819412231,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.5423424243927002,0.174290269613266,0.834125280380249,284.9020690917969,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3877258300781,284.9072570800781,1.0,0.5816830396652222,1.0,1.0,0.0,1.0,-2.1798455715179443,2.1798417568206787,3.824396571872057e-06,1.6838992834091189,0.8760270476341248,0.8760270476341248,0.0,324.32818603515625,337.0,46466.39453125,0.0,1795.3765869140625,1.0,280.6567077636719,283.7007751464844,295.3358459472656,298.36553955078125,293.1499938964844,293.1499938964844,280.95001220703125,38304.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646368980407715,1.0,0.0,0.0,3.6438307762146,3.643855094909668,8.859509534886456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.36474609375,0.0,1543.5296630859375,1895.4371337890625,0.0,3072.499267578125,0.9056101441383362,1.0,0.0,3.0,1.0,0.0
18175920,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6275849342346191,0.2616532146930694,0.2451057285070419,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6379773020744324,0.2764420509338379,0.1903683692216873,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6752563714981079,0.3290865421295166,0.2376949340105056,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6010043025016785,0.2288277894258499,0.2271109819412231,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.5423424243927002,0.174290269613266,0.834125280380249,284.9020690917969,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3877258300781,284.9072570800781,1.0,0.5816830396652222,1.0,1.0,0.0,1.0,-2.1798455715179443,2.1798417568206787,3.824396571872057e-06,1.6838992834091189,0.8760270476341248,0.8760270476341248,0.0,324.32818603515625,337.0,46466.39453125,0.0,1795.3765869140625,1.0,280.6567077636719,283.7007751464844,295.3358459472656,298.36553955078125,293.1499938964844,293.1499938964844,280.95001220703125,38304.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646368980407715,1.0,0.0,0.0,3.6438307762146,3.643855094909668,8.859509534886456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.36474609375,0.0,1543.5296630859375,1895.4371337890625,0.0,3072.499267578125,0.9056101441383362,1.0,0.0,3.0,1.0,0.0
18175980,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6299985647201538,0.2661139369010925,0.2488695681095123,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6404455900192261,0.2809968888759613,0.1932580471038818,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6769012808799744,0.332715094089508,0.2400455027818679,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6040724515914917,0.2330503761768341,0.2309671938419342,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.5454149842262268,0.1774999797344207,0.8480766415596008,285.0782775878906,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3979797363281,285.0785217285156,1.0,0.5865030884742737,1.0,1.0,0.0,1.0,-2.213531494140625,2.2135274410247803,3.942787770938594e-06,1.7099953889846802,1.0,1.0,0.0,327.0412292480469,340.0,46376.21875,0.0,1852.1407470703125,1.0,280.94305419921875,283.8631286621094,295.2662353515625,298.2243957519531,293.1499938964844,293.1499938964844,280.6499938964844,32444.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581475615501404,1.0,0.0,0.0,3.7956392765045166,3.795664072036743,9.613092970539585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.3701171875,0.0,1673.6553955078125,1895.4371337890625,0.0,3011.6328125,0.9352551102638244,1.0,0.0,3.0,1.0,0.0
18176040,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6299985647201538,0.2661139369010925,0.2488695681095123,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6404455900192261,0.2809968888759613,0.1932580471038818,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6769012808799744,0.332715094089508,0.2400455027818679,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6040724515914917,0.2330503761768341,0.2309671938419342,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.5454149842262268,0.1774999797344207,0.8480766415596008,285.0782775878906,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3979797363281,285.0785217285156,1.0,0.5865030884742737,1.0,1.0,0.0,1.0,-2.213531494140625,2.2135274410247803,3.942787770938594e-06,1.7099953889846802,1.0,1.0,0.0,327.0412292480469,340.0,46376.21875,0.0,1852.1407470703125,1.0,280.94305419921875,283.8631286621094,295.2662353515625,298.2243957519531,293.1499938964844,293.1499938964844,280.6499938964844,32444.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581475615501404,1.0,0.0,0.0,3.7956392765045166,3.795664072036743,9.613092970539585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.3701171875,0.0,1673.6553955078125,1895.4371337890625,0.0,3011.6328125,0.9352551102638244,1.0,0.0,3.0,1.0,0.0
18176100,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6313410401344299,0.2681414186954498,0.25090092420578,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6418119668960571,0.2831705212593078,0.1948030143976211,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6778774857521057,0.3343517780303955,0.2413437217473983,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.60572350025177,0.2350790053606033,0.2330187410116195,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.5471107959747314,0.1790558397769928,0.8555739521980286,284.9407043457031,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.40142822265625,284.927490234375,1.0,0.5890051126480103,1.0,1.0,0.0,1.0,-2.231653928756714,2.231649875640869,4.007382813142613e-06,1.7240958213806152,0.95639169216156,0.95639169216156,0.0,328.3563537597656,340.0,47669.4453125,0.0,1882.6121826171875,1.0,280.6937255859375,283.68536376953125,295.3308410644531,298.4635009765625,293.1499938964844,293.1499938964844,280.6499938964844,34022.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676934838294983,1.0,0.0,0.0,3.8297853469848633,3.829810619354248,9.786832606550888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.14794921875,0.0,1727.0137939453125,1895.4371337890625,0.0,3101.173583984375,0.9433653354644777,1.0,0.0,3.0,1.0,0.0
18176160,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6322649121284485,0.2698344588279724,0.2525621056556701,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6428536176681519,0.2850981056690216,0.196163609623909,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.678424596786499,0.3356448411941528,0.2423611432313919,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6070115566253662,0.236893743276596,0.2348486483097076,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.5484446883201599,0.1804366707801818,0.8622665405273438,284.9105224609375,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.4013671875,284.913330078125,1.0,0.5914411544799805,1.0,1.0,0.0,1.0,-2.247445583343506,2.247441530227661,4.06413346354384e-06,1.7363866567611694,0.9243788719177246,0.9243788719177246,0.0,329.96807861328125,343.0,47821.765625,0.0,1911.2198486328125,1.0,280.6561889648437,283.6679382324219,295.3226623535156,298.4335327148437,293.1499938964844,293.1499938964844,280.3500061035156,36653.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734530806541443,1.0,0.0,0.0,3.792649030685425,3.7926745414733887,9.597953294360195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.0654296875,0.0,1702.8173828125,1895.4371337890625,0.0,3155.199951171875,0.9374157190322876,1.0,0.0,3.0,1.0,0.0
18176220,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6338385939598083,0.273199051618576,0.2556270658969879,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6446908712387085,0.2888853549957275,0.1987199634313583,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6792007684707642,0.3381384015083313,0.2441532164812088,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6092728972434998,0.2404426336288452,0.2382892072200775,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.5507715940475464,0.183104395866394,0.8747113347053528,284.877685546875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.400634765625,284.88531494140625,1.0,0.5961682796478271,1.0,1.0,0.0,1.0,-2.2767481803894043,2.27674412727356,4.170422471361235e-06,1.759113907814026,0.8371114134788513,0.8371114134788513,0.0,333.3119812011719,346.0,48491.92578125,0.0,1966.4207763671875,1.0,280.35748291015625,283.6202087402344,295.3014221191406,298.4686279296875,293.1499938964844,293.1499938964844,280.6499938964844,41587.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885145902633667,1.0,0.0,0.0,3.546570301055908,3.546594381332397,8.392869403905934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.40771484375,0.0,1461.7325439453125,1895.4371337890625,0.0,3264.78466796875,0.887749969959259,1.0,0.0,3.0,1.0,0.0
18176280,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6338385939598083,0.273199051618576,0.2556270658969879,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6446908712387085,0.2888853549957275,0.1987199634313583,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6792007684707642,0.3381384015083313,0.2441532164812088,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6092728972434998,0.2404426336288452,0.2382892072200775,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.5507715940475464,0.183104395866394,0.8747113347053528,284.877685546875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.400634765625,284.88531494140625,1.0,0.5961682796478271,1.0,1.0,0.0,1.0,-2.2767481803894043,2.27674412727356,4.170422471361235e-06,1.759113907814026,0.8371114134788513,0.8371114134788513,0.0,333.3119812011719,346.0,48491.92578125,0.0,1966.4207763671875,1.0,280.35748291015625,283.6202087402344,295.3014221191406,298.4686279296875,293.1499938964844,293.1499938964844,280.6499938964844,41587.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885145902633667,1.0,0.0,0.0,3.546570301055908,3.546594381332397,8.392869403905934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.40771484375,0.0,1461.7325439453125,1895.4371337890625,0.0,3264.78466796875,0.887749969959259,1.0,0.0,3.0,1.0,0.0
18176340,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.6364419460296631,0.2779489457607269,0.2596239149570465,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6473565101623535,0.2936948537826538,0.201751634478569,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.6810179948806763,0.3419708013534546,0.246616706252098,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6123068928718567,0.2448516339063644,0.2422839105129242,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.5539458394050598,0.1864553987979889,0.8891258239746094,285.04754638671875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4114685058594,285.0464782714844,1.0,0.6010635495185852,1.0,1.0,0.0,1.0,-2.311817646026612,2.3118133544921875,4.299346528569004e-06,1.7862046957015991,0.9825172424316406,0.9825172424316406,0.0,335.882568359375,349.0,48568.1796875,0.0,2028.181396484375,1.0,280.64263916015625,283.7696533203125,295.23309326171875,298.3205261230469,293.1499938964844,293.1499938964844,280.3500061035156,32181.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759447336196899,1.0,0.0,0.0,3.714422225952149,3.7144460678100586,9.206102618009028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.90576171875,0.0,1576.955810546875,1895.4371337890625,0.0,3178.565673828125,0.9170290231704712,1.0,0.0,3.0,1.0,0.0
18176400,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.6364419460296631,0.2779489457607269,0.2596239149570465,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6473565101623535,0.2936948537826538,0.201751634478569,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.6810179948806763,0.3419708013534546,0.246616706252098,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6123068928718567,0.2448516339063644,0.2422839105129242,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.5539458394050598,0.1864553987979889,0.8891258239746094,285.04754638671875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4114685058594,285.0464782714844,1.0,0.6010635495185852,1.0,1.0,0.0,1.0,-2.311817646026612,2.3118133544921875,4.299346528569004e-06,1.7862046957015991,0.9825172424316406,0.9825172424316406,0.0,335.882568359375,349.0,48568.1796875,0.0,2028.181396484375,1.0,280.64263916015625,283.7696533203125,295.23309326171875,298.3205261230469,293.1499938964844,293.1499938964844,280.3500061035156,32181.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759447336196899,1.0,0.0,0.0,3.714422225952149,3.7144460678100586,9.206102618009028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.90576171875,0.0,1576.955810546875,1895.4371337890625,0.0,3178.565673828125,0.9170290231704712,1.0,0.0,3.0,1.0,0.0
18176460,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6385985612869263,0.2815293967723846,0.2632995843887329,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6496872305870056,0.2976678907871246,0.2046565413475036,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6824139952659607,0.3447181284427643,0.2488858699798584,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.614872395992279,0.2485056817531585,0.2461105585098266,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.5567100048065186,0.189165323972702,0.90291565656662,284.90924072265625,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4116516113281,284.9135131835937,1.0,0.6060256361961365,1.0,1.0,0.0,1.0,-2.3451144695281982,2.345109939575196,4.423990048962878e-06,1.812103629112244,0.8860161900520325,0.8860161900520325,0.0,338.96551513671875,352.0,49880.2421875,0.0,2090.56689453125,1.0,280.356689453125,283.60845947265625,295.2994384765625,298.533203125,293.1499938964844,293.1499938964844,280.6499938964844,37723.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892571926116943,1.0,0.0,0.0,3.662977695465088,3.663002014160156,8.952860639510618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.43359375,0.0,1560.5997314453125,1895.4371337890625,0.0,3303.26025390625,0.9094871878623962,1.0,0.0,3.0,1.0,0.0
18176520,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6385985612869263,0.2815293967723846,0.2632995843887329,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6496872305870056,0.2976678907871246,0.2046565413475036,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6824139952659607,0.3447181284427643,0.2488858699798584,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.614872395992279,0.2485056817531585,0.2461105585098266,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.5567100048065186,0.189165323972702,0.90291565656662,284.90924072265625,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4116516113281,284.9135131835937,1.0,0.6060256361961365,1.0,1.0,0.0,1.0,-2.3451144695281982,2.345109939575196,4.423990048962878e-06,1.812103629112244,0.8860161900520325,0.8860161900520325,0.0,338.96551513671875,352.0,49880.2421875,0.0,2090.56689453125,1.0,280.356689453125,283.60845947265625,295.2994384765625,298.533203125,293.1499938964844,293.1499938964844,280.6499938964844,37723.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892571926116943,1.0,0.0,0.0,3.662977695465088,3.663002014160156,8.952860639510618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.43359375,0.0,1560.5997314453125,1895.4371337890625,0.0,3303.26025390625,0.9094871878623962,1.0,0.0,3.0,1.0,0.0
18176580,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.6404565572738647,0.285533607006073,0.2667502164840698,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.6516400575637817,0.3017619848251343,0.2073247581720352,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.6834512948989868,0.3477929830551147,0.2509332299232483,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.6169098615646362,0.2521613538265228,0.2495526373386383,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.5587711930274963,0.1917231529951095,0.91458398103714,285.0766906738281,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4139404296875,285.0770568847656,1.0,0.6107394695281982,1.0,1.0,0.0,1.0,-2.3744475841522217,2.3744430541992188,4.53504299002816e-06,1.834755301475525,1.0,1.0,0.0,342.2658386230469,355.0,49761.23046875,0.0,2148.9326171875,1.0,280.6432189941406,283.7660217285156,295.2460632324219,298.4081726074219,293.1499938964844,293.1499938964844,280.3500061035156,32662.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832931518554688,1.0,0.0,0.0,3.808183670043945,3.808208703994751,9.67674054663803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.396484375,0.0,1690.3232421875,1895.4371337890625,0.0,3247.4345703125,0.9382641315460204,1.0,0.0,3.0,1.0,0.0
18176640,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.6404565572738647,0.285533607006073,0.2667502164840698,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.6516400575637817,0.3017619848251343,0.2073247581720352,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.6834512948989868,0.3477929830551147,0.2509332299232483,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.6169098615646362,0.2521613538265228,0.2495526373386383,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.5587711930274963,0.1917231529951095,0.91458398103714,285.0766906738281,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4139404296875,285.0770568847656,1.0,0.6107394695281982,1.0,1.0,0.0,1.0,-2.3744475841522217,2.3744430541992188,4.53504299002816e-06,1.834755301475525,1.0,1.0,0.0,342.2658386230469,355.0,49761.23046875,0.0,2148.9326171875,1.0,280.6432189941406,283.7660217285156,295.2460632324219,298.4081726074219,293.1499938964844,293.1499938964844,280.3500061035156,32662.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832931518554688,1.0,0.0,0.0,3.808183670043945,3.808208703994751,9.67674054663803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.396484375,0.0,1690.3232421875,1895.4371337890625,0.0,3247.4345703125,0.9382641315460204,1.0,0.0,3.0,1.0,0.0
18176700,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.6414243578910828,0.2872163951396942,0.2685244381427765,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.652630090713501,0.3035708367824554,0.2086700350046157,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.6840125918388367,0.3490387499332428,0.2519970238208771,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6179037094116211,0.2537685036659241,0.2512663304805755,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.559753954410553,0.1928015500307083,0.9202434420585632,284.93798828125,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4125671386719,284.9260559082031,1.0,0.6130687594413757,1.0,1.0,0.0,1.0,-2.3890275955200195,2.389022827148437,4.590889602695825e-06,1.8460755348205569,0.957410216331482,0.957410216331482,0.0,343.9044494628906,355.0,51079.51171875,0.0,2178.31591796875,1.0,280.3934936523437,283.5892944335937,295.3131408691406,298.6531982421875,293.1499938964844,293.1499938964844,280.3500061035156,34168.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922920823097229,1.0,0.0,0.0,3.83997106552124,3.839996576309204,9.838960295383004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.8037109375,0.0,1740.5537109375,1895.4371337890625,0.0,3331.636474609375,0.9457890391349792,1.0,0.0,3.0,1.0,0.0
18176760,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6419203281402588,0.2885116338729858,0.269865870475769,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6532235145568848,0.3050654530525207,0.2097775489091873,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6840975880622864,0.3498910367488861,0.2527364492416382,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6185116767883301,0.2550892531871795,0.2526790499687195,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.5602721571922302,0.1936233043670654,0.924687683582306,284.9100646972656,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.40740966796875,284.9125366210937,1.0,0.6152467727661133,1.0,1.0,0.0,1.0,-2.400468349456787,2.400463819503784,4.634967808669899e-06,1.854961633682251,0.9265279173851012,0.9265279173851012,0.0,345.8539428710937,358.0,51200.73828125,0.0,2204.266845703125,1.0,280.3561096191406,283.5722351074219,295.3101501464844,298.62652587890625,293.1499938964844,293.1499938964844,280.04998779296875,36693.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974208235740662,1.0,0.0,0.0,3.8029186725616455,3.802944421768189,9.650001402405906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.09033203125,0.0,1715.4542236328125,1895.4371337890625,0.0,3379.530517578125,0.939767837524414,1.0,0.0,3.0,1.0,0.0
18176820,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6425852179527283,0.2909982204437256,0.2721967101097107,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6540703773498535,0.307856798171997,0.2117262631654739,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6838984489440918,0.3514088690280914,0.2538944482803345,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6193634867668152,0.257508635520935,0.2551285028457641,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.5607897043228149,0.1950032711029052,0.9317627549171448,284.8793640136719,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.3963623046875,284.8854675292969,1.0,0.6192450523376465,1.0,1.0,0.0,1.0,-2.4194483757019043,2.4194438457489014,4.708407686848659e-06,1.8696140050888064,0.840897262096405,0.840897262096405,0.0,349.7948608398437,361.0,51766.75390625,0.0,2250.644287109375,1.0,280.05743408203125,283.52545166015625,295.3006286621094,298.6675720214844,293.1499938964844,293.1499938964844,280.3500061035156,41334.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074667692184448,1.0,0.0,0.0,3.563242197036743,3.5632662773132324,8.471961336908862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.1748046875,0.0,1477.7392578125,1895.4371337890625,0.0,3473.079345703125,0.8911616206169128,1.0,0.0,3.0,1.0,0.0
18176880,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6425852179527283,0.2909982204437256,0.2721967101097107,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6540703773498535,0.307856798171997,0.2117262631654739,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6838984489440918,0.3514088690280914,0.2538944482803345,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6193634867668152,0.257508635520935,0.2551285028457641,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.5607897043228149,0.1950032711029052,0.9317627549171448,284.8793640136719,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.3963623046875,284.8854675292969,1.0,0.6192450523376465,1.0,1.0,0.0,1.0,-2.4194483757019043,2.4194438457489014,4.708407686848659e-06,1.8696140050888064,0.840897262096405,0.840897262096405,0.0,349.7948608398437,361.0,51766.75390625,0.0,2250.644287109375,1.0,280.05743408203125,283.52545166015625,295.3006286621094,298.6675720214844,293.1499938964844,293.1499938964844,280.3500061035156,41334.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074667692184448,1.0,0.0,0.0,3.563242197036743,3.5632662773132324,8.471961336908862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.1748046875,0.0,1477.7392578125,1895.4371337890625,0.0,3473.079345703125,0.8911616206169128,1.0,0.0,3.0,1.0,0.0
18176940,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6442615389823914,0.2947830855846405,0.275389164686203,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6556982398033142,0.3115459382534027,0.214064747095108,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6846963167190552,0.3541512191295624,0.2556494176387787,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6208699345588684,0.260657399892807,0.2579996287822723,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.5619986057281494,0.1969067454338073,0.9400237202644348,285.0355224609375,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3973693847656,285.0341796875,1.0,0.6232007145881653,1.0,1.0,0.0,1.0,-2.4427731037139893,2.4427683353424072,4.799282578460407e-06,1.88751757144928,0.9738556146621704,0.9738556146621704,0.0,352.7995300292969,364.0,51694.70703125,0.0,2300.756103515625,1.0,280.3427124023437,283.6690673828125,295.2493591308594,298.5280456542969,293.1499938964844,293.1499938964844,280.04998779296875,32568.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977417349815369,1.0,0.0,0.0,3.716529369354248,3.716553211212158,9.216550438395644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.16748046875,0.0,1582.3076171875,1895.4371337890625,0.0,3382.52490234375,0.9177122712135316,1.0,0.0,3.0,1.0,0.0
18177000,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6442615389823914,0.2947830855846405,0.275389164686203,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6556982398033142,0.3115459382534027,0.214064747095108,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6846963167190552,0.3541512191295624,0.2556494176387787,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6208699345588684,0.260657399892807,0.2579996287822723,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.5619986057281494,0.1969067454338073,0.9400237202644348,285.0355224609375,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3973693847656,285.0341796875,1.0,0.6232007145881653,1.0,1.0,0.0,1.0,-2.4427731037139893,2.4427683353424072,4.799282578460407e-06,1.88751757144928,0.9738556146621704,0.9738556146621704,0.0,352.7995300292969,364.0,51694.70703125,0.0,2300.756103515625,1.0,280.3427124023437,283.6690673828125,295.2493591308594,298.5280456542969,293.1499938964844,293.1499938964844,280.04998779296875,32568.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977417349815369,1.0,0.0,0.0,3.716529369354248,3.716553211212158,9.216550438395644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.16748046875,0.0,1582.3076171875,1895.4371337890625,0.0,3382.52490234375,0.9177122712135316,1.0,0.0,3.0,1.0,0.0
18177060,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6455935835838318,0.297567754983902,0.2782764136791229,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6570891737937927,0.3145695030689239,0.2162893265485763,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6852066516876221,0.3560028374195099,0.2572335302829742,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6221392750740051,0.2632244527339935,0.2607243657112121,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.5629530549049377,0.198349043726921,0.9477623105049132,284.90771484375,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3904113769531,284.9117431640625,1.0,0.6271088123321533,1.0,1.0,0.0,1.0,-2.464540719985962,2.464535713195801,4.885177531832596e-06,1.9043715000152588,0.8777950406074524,0.8777950406074524,0.0,356.0816345214844,367.0,52829.22265625,0.0,2350.14892578125,1.0,280.05694580078125,283.52227783203125,295.3216552734375,298.7369689941406,293.1499938964844,293.1499938964844,280.3500061035156,38152.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090023636817932,1.0,0.0,0.0,3.64058780670166,3.640612125396729,8.843747423270543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.25048828125,0.0,1538.7861328125,1895.4371337890625,0.0,3487.34326171875,0.9050087332725524,1.0,0.0,3.0,1.0,0.0
18177120,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6455935835838318,0.297567754983902,0.2782764136791229,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6570891737937927,0.3145695030689239,0.2162893265485763,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6852066516876221,0.3560028374195099,0.2572335302829742,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6221392750740051,0.2632244527339935,0.2607243657112121,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.5629530549049377,0.198349043726921,0.9477623105049132,284.90771484375,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3904113769531,284.9117431640625,1.0,0.6271088123321533,1.0,1.0,0.0,1.0,-2.464540719985962,2.464535713195801,4.885177531832596e-06,1.9043715000152588,0.8777950406074524,0.8777950406074524,0.0,356.0816345214844,367.0,52829.22265625,0.0,2350.14892578125,1.0,280.05694580078125,283.52227783203125,295.3216552734375,298.7369689941406,293.1499938964844,293.1499938964844,280.3500061035156,38152.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090023636817932,1.0,0.0,0.0,3.64058780670166,3.640612125396729,8.843747423270543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.25048828125,0.0,1538.7861328125,1895.4371337890625,0.0,3487.34326171875,0.9050087332725524,1.0,0.0,3.0,1.0,0.0
18177180,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6463167667388916,0.2996088862419128,0.2799073159694671,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6578414440155029,0.3166031539440155,0.2175436317920684,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6854292154312134,0.3574308454990387,0.2580913603305816,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6228066682815552,0.2649309337139129,0.2622418999671936,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.563396155834198,0.1993222087621688,0.9518716335296632,285.0579528808594,284.95001220703125,297.3958740234375,292.2938842773437,297.3946838378906,297.3896789550781,285.060791015625,1.0,0.6293269395828247,1.0,1.0,0.0,1.0,-2.4764392375946045,2.4764344692230225,4.932247975375503e-06,1.9134732484817505,0.9922802448272704,0.9922802448272704,0.0,357.9997253417969,367.0,52424.7421875,0.0,2377.95263671875,1.0,280.3155822753906,283.673828125,295.2679443359375,298.5611877441406,293.1499938964844,293.1499938964844,280.3500061035156,32694.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027843475341796,1.0,0.0,0.0,3.726798295974731,3.7268223762512207,9.267552059100126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.6513671875,0.0,1595.0501708984375,1895.4371337890625,0.0,3429.52490234375,0.9215100407600404,1.0,0.0,3.0,1.0,0.0
18177240,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.6471025347709656,0.3011426627635956,0.2812958359718323,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6585951447486877,0.318112850189209,0.2185468226671219,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.6858674883842468,0.3585503101348877,0.2588758468627929,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6234680414199829,0.2661988437175751,0.2634514272212982,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.5639397501945496,0.2000684887170791,0.9552873969078064,285.0587158203125,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.3907165527344,285.0578918457031,1.0,0.630913496017456,1.0,1.0,0.0,1.0,-2.486327648162842,2.4863226413726807,4.971610906068236e-06,1.9210731983184808,1.0,1.0,0.0,359.1132202148437,370.0,52715.24609375,0.0,2399.171875,1.0,280.3432312011719,283.6656494140625,295.2847595214844,298.6255798339844,293.1499938964844,293.1499938964844,280.04998779296875,32388.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021294713020324,1.0,0.0,0.0,3.7935116291046143,3.793536424636841,9.602318868928703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.22412109375,0.0,1670.6829833984375,1895.4371337890625,0.0,3423.42626953125,0.9348165392875672,1.0,0.0,3.0,1.0,0.0
