time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177300,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.6479233503341675,0.3026041686534881,0.2828752398490906,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.6594139337539673,0.3196757733821869,0.2197256088256836,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.686276376247406,0.3595389723777771,0.2597613930702209,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.6241826415061951,0.2675041258335113,0.264872133731842,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.5645022988319397,0.2007916122674942,0.9592737555503844,284.91534423828125,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.3884582519531,284.9055480957031,1.0,0.6328467130661011,1.0,1.0,0.0,1.0,-2.4978127479553223,2.497807502746582,5.017652256356087e-06,1.9299626350402832,0.9351226091384888,0.9351226091384888,0.0,360.60540771484375,370.0,53985.67578125,0.0,2424.81201171875,1.0,280.0945739746094,283.490478515625,295.3558044433594,298.8749694824219,293.1499938964844,293.1499938964844,280.04998779296875,34745.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104349613189696,1.0,0.0,0.0,3.815576076507568,3.815601587295532,9.714344741951209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.39013671875,0.0,1715.4881591796875,1895.4371337890625,0.0,3500.639892578125,0.9401537775993348,1.0,0.0,3.0,1.0,0.0
18177360,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6481710076332092,0.3037388622760772,0.2840573191642761,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6597259640693665,0.3209604024887085,0.2206927835941314,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6860867142677307,0.3601588308811188,0.2603422999382019,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6244454383850098,0.2685457766056061,0.2660261988639831,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.5645294189453125,0.2012917846441269,0.9622771739959716,284.8844909667969,284.95001220703125,297.4707336425781,292.31451416015625,297.458984375,297.3827514648437,284.8775634765625,1.0,0.6345938444137573,0.8943047523498535,0.8943047523498535,0.2000000029802322,1.0,-2.506577014923096,2.1813883781433105,0.3251886963844299,1.6130679845809937,0.8964325189590454,0.8964325189590454,0.0,362.6287536621094,373.0,52960.859375,0.0,2446.893798828125,1.0,280.05645751953125,283.4408874511719,295.35546875,298.8336486816406,293.1499938964844,293.1499938964844,279.75,37599.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914545238018036,1.0,0.0,0.0,3.757507085800171,3.757532596588135,9.420911624147266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.7353515625,0.0,1668.4205322265625,1895.4371337890625,0.0,3538.736083984375,0.929986536502838,1.0,0.0,3.0,1.0,0.0
18177420,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.6482694745063782,0.3057330846786499,0.2859579026699066,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.6599453687667847,0.3231841921806335,0.2222827821969986,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.6852062344551086,0.360936552286148,0.2610208690166473,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.6245578527450562,0.2702551484107971,0.2678360044956207,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.5640294551849365,0.2019449770450592,0.966187298297882,284.8116149902344,284.95001220703125,297.5242004394531,292.33135986328125,297.44677734375,297.3687744140625,284.8099365234375,1.0,0.6376432180404663,0.6829142570495605,0.6829142570495605,0.6000000238418579,1.0,-2.5192794799804688,1.2595051527023315,1.2597743272781372,0.6905165314674377,0.7351228594779968,0.7351228594779968,0.0,366.7004699707031,376.0,47600.4140625,0.0,2483.131591796875,1.0,279.760009765625,283.343994140625,295.2747497558594,298.48931884765625,293.1499938964844,293.1499938964844,280.04998779296875,47852.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079542756080629,1.0,0.0,0.0,3.1770882606506348,3.177110195159912,6.73522208671784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.7509765625,0.0,1145.124267578125,1895.4371337890625,0.0,3477.60888671875,0.8132439255714417,1.0,0.0,3.0,1.0,0.0
18177480,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.6482694745063782,0.3057330846786499,0.2859579026699066,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.6599453687667847,0.3231841921806335,0.2222827821969986,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.6852062344551086,0.360936552286148,0.2610208690166473,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.6245578527450562,0.2702551484107971,0.2678360044956207,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.5640294551849365,0.2019449770450592,0.966187298297882,284.8116149902344,284.95001220703125,297.5242004394531,292.33135986328125,297.44677734375,297.3687744140625,284.8099365234375,1.0,0.6376432180404663,0.6829142570495605,0.6829142570495605,0.6000000238418579,1.0,-2.5192794799804688,1.2595051527023315,1.2597743272781372,0.6905165314674377,0.7351228594779968,0.7351228594779968,0.0,366.7004699707031,376.0,47600.4140625,0.0,2483.131591796875,1.0,279.760009765625,283.343994140625,295.2747497558594,298.48931884765625,293.1499938964844,293.1499938964844,280.04998779296875,47852.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079542756080629,1.0,0.0,0.0,3.1770882606506348,3.177110195159912,6.73522208671784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.7509765625,0.0,1145.124267578125,1895.4371337890625,0.0,3477.60888671875,0.8132439255714417,1.0,0.0,3.0,1.0,0.0
18177540,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.6497747898101807,0.3091887831687927,0.2888796031475067,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.661321759223938,0.3264419734477997,0.2243413031101226,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6856737732887268,0.3630304038524627,0.2623455226421356,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.6256245374679565,0.272802472114563,0.2701445519924164,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.5646165609359741,0.2032372653484344,0.9716860055923462,284.92547607421875,284.95001220703125,297.57794189453125,292.3498229980469,297.44189453125,297.36895751953125,284.9282531738281,1.0,0.640877366065979,0.4715237319469452,0.4715237319469452,1.0,1.0,-2.5372836589813232,0.8807204365730286,1.6565632820129397,0.307947427034378,0.7765730619430542,0.7765730619430542,0.0,369.2712097167969,379.0,44712.08984375,0.0,2525.67431640625,1.0,280.0369567871094,283.46417236328125,295.1907958984375,298.08807373046875,293.1499938964844,293.1499938964844,280.3500061035156,38816.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701756000518799,1.0,0.0,0.0,3.112053155899048,3.1120729446411133,6.462303190346574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.9580078125,0.0,1030.9534912109375,1895.4371337890625,0.0,3124.457763671875,0.7886568903923035,1.0,0.0,3.0,1.0,0.0
18177600,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.6497747898101807,0.3091887831687927,0.2888796031475067,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.661321759223938,0.3264419734477997,0.2243413031101226,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6856737732887268,0.3630304038524627,0.2623455226421356,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.6256245374679565,0.272802472114563,0.2701445519924164,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.5646165609359741,0.2032372653484344,0.9716860055923462,284.92547607421875,284.95001220703125,297.57794189453125,292.3498229980469,297.44189453125,297.36895751953125,284.9282531738281,1.0,0.640877366065979,0.4715237319469452,0.4715237319469452,1.0,1.0,-2.5372836589813232,0.8807204365730286,1.6565632820129397,0.307947427034378,0.7765730619430542,0.7765730619430542,0.0,369.2712097167969,379.0,44712.08984375,0.0,2525.67431640625,1.0,280.0369567871094,283.46417236328125,295.1907958984375,298.08807373046875,293.1499938964844,293.1499938964844,280.3500061035156,38816.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701756000518799,1.0,0.0,0.0,3.112053155899048,3.1120729446411133,6.462303190346574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.9580078125,0.0,1030.9534912109375,1895.4371337890625,0.0,3124.457763671875,0.7886568903923035,1.0,0.0,3.0,1.0,0.0
18177660,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6517434120178223,0.3129955530166626,0.2922997772693634,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6631401181221008,0.3300825953483581,0.2267409414052963,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6866499781608582,0.3655603229999542,0.2641000747680664,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6270644664764404,0.2756751477718353,0.2728629410266876,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.5657060742378235,0.2048259675502777,0.9788665771484376,285.027099609375,284.95001220703125,297.6319885253906,292.3697814941406,297.4670715332031,297.3731994628906,285.02606201171875,1.0,0.6443968415260315,0.5044004917144775,0.5044004917144775,1.0,1.0,-2.5595128536224365,0.9326688647270204,1.626844048500061,0.3546934425830841,0.8835731148719788,0.8835731148719788,0.0,371.7695617675781,382.0,44813.4921875,0.0,2575.10009765625,1.0,280.33673095703125,283.5686340332031,295.25732421875,298.0780334472656,293.1499938964844,293.1499938964844,280.6499938964844,31252.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433932662010193,1.0,0.0,0.0,3.3153598308563232,3.315379858016968,7.334232350331149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.79541015625,0.0,1159.49267578125,1895.4371337890625,0.0,2873.434326171875,0.8269376158714294,1.0,0.0,3.0,1.0,0.0
18177720,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6517434120178223,0.3129955530166626,0.2922997772693634,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6631401181221008,0.3300825953483581,0.2267409414052963,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6866499781608582,0.3655603229999542,0.2641000747680664,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6270644664764404,0.2756751477718353,0.2728629410266876,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.5657060742378235,0.2048259675502777,0.9788665771484376,285.027099609375,284.95001220703125,297.6319885253906,292.3697814941406,297.4670715332031,297.3731994628906,285.02606201171875,1.0,0.6443968415260315,0.5044004917144775,0.5044004917144775,1.0,1.0,-2.5595128536224365,0.9326688647270204,1.626844048500061,0.3546934425830841,0.8835731148719788,0.8835731148719788,0.0,371.7695617675781,382.0,44813.4921875,0.0,2575.10009765625,1.0,280.33673095703125,283.5686340332031,295.25732421875,298.0780334472656,293.1499938964844,293.1499938964844,280.6499938964844,31252.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433932662010193,1.0,0.0,0.0,3.3153598308563232,3.315379858016968,7.334232350331149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.79541015625,0.0,1159.49267578125,1895.4371337890625,0.0,2873.434326171875,0.8269376158714294,1.0,0.0,3.0,1.0,0.0
18177780,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.6536870002746582,0.3167683780193329,0.2957479357719421,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.6649905443191528,0.3337836563587188,0.2292217761278152,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.6876454949378967,0.368120789527893,0.2659284472465515,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.6285224556922913,0.2785920798778534,0.2756766974925995,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.566863477230072,0.2064744085073471,0.9865459203720092,285.1053466796875,284.95001220703125,297.6863708496094,292.3910522460937,297.4957580566406,297.3773498535156,285.1029968261719,1.0,0.6480893492698669,0.5372771620750427,0.5372771620750427,1.0,1.0,-2.58271861076355,0.9929014444351196,1.5898171663284302,0.4095404148101806,1.0,1.0,0.0,374.4273071289063,385.0,45200.84765625,0.0,2627.560546875,1.0,280.6398010253906,283.6493835449219,295.35772705078125,298.2019958496094,293.1499938964844,293.1499938964844,280.3500061035156,29117.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346222043037415,1.0,0.0,0.0,3.5932559967041016,3.593278169631958,8.615284059487749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.287109375,0.0,1420.257568359375,1895.4371337890625,0.0,2791.51416015625,0.8871122598648071,1.0,0.0,3.0,1.0,0.0
18177840,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.6536870002746582,0.3167683780193329,0.2957479357719421,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.6649905443191528,0.3337836563587188,0.2292217761278152,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.6876454949378967,0.368120789527893,0.2659284472465515,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.6285224556922913,0.2785920798778534,0.2756766974925995,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.566863477230072,0.2064744085073471,0.9865459203720092,285.1053466796875,284.95001220703125,297.6863708496094,292.3910522460937,297.4957580566406,297.3773498535156,285.1029968261719,1.0,0.6480893492698669,0.5372771620750427,0.5372771620750427,1.0,1.0,-2.58271861076355,0.9929014444351196,1.5898171663284302,0.4095404148101806,1.0,1.0,0.0,374.4273071289063,385.0,45200.84765625,0.0,2627.560546875,1.0,280.6398010253906,283.6493835449219,295.35772705078125,298.2019958496094,293.1499938964844,293.1499938964844,280.3500061035156,29117.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346222043037415,1.0,0.0,0.0,3.5932559967041016,3.593278169631958,8.615284059487749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.287109375,0.0,1420.257568359375,1895.4371337890625,0.0,2791.51416015625,0.8871122598648071,1.0,0.0,3.0,1.0,0.0
18177900,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.654435932636261,0.3181416392326355,0.2972857058048248,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6657436490058899,0.3352792859077453,0.230380117893219,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6879372596740723,0.3689344823360443,0.2667199671268463,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6291000843048096,0.2797419428825378,0.2769809365272522,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5672717094421387,0.2070613801479339,0.990042805671692,284.94744873046875,284.95001220703125,297.71368408203125,292.40216064453125,297.5075988769531,297.37481689453125,284.9353942871094,1.0,0.6499279141426086,0.5537155270576477,0.5537155270576477,1.0,1.0,-2.5932796001434326,1.019745707511902,1.5735340118408203,0.4339886307716369,0.9427459239959716,0.9427459239959716,0.0,375.971923828125,385.0,46681.34765625,0.0,2653.140869140625,1.0,280.3981628417969,283.4606628417969,295.466796875,298.5106506347656,293.1499938964844,293.1499938964844,280.3500061035156,31700.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462983965873718,1.0,0.0,0.0,3.6666319370269775,3.6666553020477295,8.970732778834645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.0732421875,0.0,1519.4315185546875,1895.4371337890625,0.0,2900.613525390625,0.9046154618263244,1.0,0.0,3.0,1.0,0.0
18177960,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6546688675880432,0.3191144466400146,0.2983423471450805,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6660650968551636,0.3364459872245788,0.2312757074832916,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6877231001853943,0.3693320751190185,0.2671518921852112,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6293020844459534,0.2805942296981811,0.2779572308063507,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.5672222375869751,0.2073952406644821,0.9923017024993896,284.9034729003906,284.95001220703125,297.7410888671875,292.4135437011719,297.5144348144531,297.3681030273437,284.90399169921875,1.0,0.6516186594963074,0.5520385503768921,0.5520385503768921,1.0,1.0,-2.600497245788574,1.022256851196289,1.5782402753829956,0.4348748922348022,0.9019290804862976,0.9019290804862976,0.0,377.8772583007813,388.0,46821.63671875,0.0,2674.54150390625,1.0,280.3572692871094,283.4258117675781,295.4863586425781,298.52801513671875,293.1499938964844,293.1499938964844,280.04998779296875,35337.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545072078704834,1.0,0.0,0.0,3.6472091674804688,3.647233009338379,8.875945809450059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.8076171875,0.0,1525.114990234375,1895.4371337890625,0.0,2977.5029296875,0.9035584926605223,1.0,0.0,3.0,1.0,0.0
18178020,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6548701524734497,0.3210859298706054,0.3001598715782165,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6664171814918518,0.3386765718460083,0.2328258752822876,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6869692206382751,0.37002894282341,0.2677093148231506,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.6294230222702026,0.2821609675884247,0.2795674502849579,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.5667094588279724,0.2078850865364074,0.9952386617660522,284.871826171875,284.95001220703125,297.79620361328125,292.43707275390625,297.52789306640625,297.3555603027344,284.8755798339844,1.0,0.6546772718429565,0.5486845374107361,0.5486845374107361,1.0,1.0,-2.611476421356201,1.02269184589386,1.5887844562530518,0.4327173233032226,0.8098817467689514,0.8098817467689514,0.0,381.7102966308594,391.0,47145.91015625,0.0,2711.455810546875,1.0,280.0594177246094,283.38037109375,295.48443603515625,298.5748291015625,293.1499938964844,293.1499938964844,280.3500061035156,41289.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677592277526855,1.0,0.0,0.0,3.3901736736297607,3.3901960849761963,7.668972443752864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.26171875,0.0,1299.6123046875,1895.4371337890625,0.0,3101.790283203125,0.8531461954116821,1.0,0.0,3.0,1.0,0.0
18178080,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6548701524734497,0.3210859298706054,0.3001598715782165,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6664171814918518,0.3386765718460083,0.2328258752822876,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6869692206382751,0.37002894282341,0.2677093148231506,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.6294230222702026,0.2821609675884247,0.2795674502849579,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.5667094588279724,0.2078850865364074,0.9952386617660522,284.871826171875,284.95001220703125,297.79620361328125,292.43707275390625,297.52789306640625,297.3555603027344,284.8755798339844,1.0,0.6546772718429565,0.5486845374107361,0.5486845374107361,1.0,1.0,-2.611476421356201,1.02269184589386,1.5887844562530518,0.4327173233032226,0.8098817467689514,0.8098817467689514,0.0,381.7102966308594,391.0,47145.91015625,0.0,2711.455810546875,1.0,280.0594177246094,283.38037109375,295.48443603515625,298.5748291015625,293.1499938964844,293.1499938964844,280.3500061035156,41289.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677592277526855,1.0,0.0,0.0,3.3901736736297607,3.3901960849761963,7.668972443752864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.26171875,0.0,1299.6123046875,1895.4371337890625,0.0,3101.790283203125,0.8531461954116821,1.0,0.0,3.0,1.0,0.0
18178140,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6562312245368958,0.3244633078575134,0.3030000030994415,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.667695164680481,0.3419390618801117,0.2348769009113311,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6873144507408142,0.3720493912696838,0.2689663171768188,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6303048133850098,0.284583568572998,0.2817428112030029,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.5670512318611145,0.2090155333280563,0.9999727010726928,285.0020446777344,284.95001220703125,297.8517150878906,292.46148681640625,297.5502319335937,297.35760498046875,285.0017395019531,1.0,0.6578083038330078,0.5453305840492249,0.5453305840492249,1.0,1.0,-2.6282145977020264,1.0255448818206787,1.602669596672058,0.4315888285636902,0.9103745222091676,0.9103745222091676,0.0,384.4919738769531,394.0,46831.984375,0.0,2754.50244140625,1.0,280.3404235839844,283.51141357421875,295.43048095703125,298.41717529296875,293.1499938964844,293.1499938964844,280.04998779296875,33082.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567185997962952,1.0,0.0,0.0,3.529991149902344,3.53001356124878,8.31458407901664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.99169921875,0.0,1382.5919189453125,1895.4371337890625,0.0,2998.23388671875,0.8763057589530945,1.0,0.0,3.0,1.0,0.0
18178200,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6562312245368958,0.3244633078575134,0.3030000030994415,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.667695164680481,0.3419390618801117,0.2348769009113311,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6873144507408142,0.3720493912696838,0.2689663171768188,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6303048133850098,0.284583568572998,0.2817428112030029,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.5670512318611145,0.2090155333280563,0.9999727010726928,285.0020446777344,284.95001220703125,297.8517150878906,292.46148681640625,297.5502319335937,297.35760498046875,285.0017395019531,1.0,0.6578083038330078,0.5453305840492249,0.5453305840492249,1.0,1.0,-2.6282145977020264,1.0255448818206787,1.602669596672058,0.4315888285636902,0.9103745222091676,0.9103745222091676,0.0,384.4919738769531,394.0,46831.984375,0.0,2754.50244140625,1.0,280.3404235839844,283.51141357421875,295.43048095703125,298.41717529296875,293.1499938964844,293.1499938964844,280.04998779296875,33082.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567185997962952,1.0,0.0,0.0,3.529991149902344,3.53001356124878,8.31458407901664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.99169921875,0.0,1382.5919189453125,1895.4371337890625,0.0,2998.23388671875,0.8763057589530945,1.0,0.0,3.0,1.0,0.0
18178260,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6572466492652893,0.3269244730472564,0.3055338561534881,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6687667369842529,0.3446374833583832,0.2368485480546951,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6874191164970398,0.3733284473419189,0.2700977623462677,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6310156583786011,0.2865237593650818,0.2838276922702789,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.5672339200973511,0.2097983658313751,1.0045393705368042,284.9115295410156,284.95001220703125,297.9076538085937,292.48663330078125,297.5682983398437,297.35174560546875,284.91387939453125,1.0,0.6609702110290527,0.544246256351471,0.544246256351471,1.0,1.0,-2.6440017223358154,1.0308729410171509,1.6131287813186646,0.4333028793334961,0.8285476565361023,0.8285476565361023,0.0,387.6052856445313,397.0,47623.28515625,0.0,2797.664306640625,1.0,280.05926513671875,283.4030456542969,295.5133361816406,298.611328125,293.1499938964844,293.1499938964844,280.3500061035156,38817.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662732243537903,1.0,0.0,0.0,3.403066635131836,3.4030890464782715,7.727414867986226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.5185546875,0.0,1295.06005859375,1895.4371337890625,0.0,3087.85009765625,0.8533419966697693,1.0,0.0,3.0,1.0,0.0
18178320,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6572466492652893,0.3269244730472564,0.3055338561534881,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6687667369842529,0.3446374833583832,0.2368485480546951,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6874191164970398,0.3733284473419189,0.2700977623462677,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6310156583786011,0.2865237593650818,0.2838276922702789,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.5672339200973511,0.2097983658313751,1.0045393705368042,284.9115295410156,284.95001220703125,297.9076538085937,292.48663330078125,297.5682983398437,297.35174560546875,284.91387939453125,1.0,0.6609702110290527,0.544246256351471,0.544246256351471,1.0,1.0,-2.6440017223358154,1.0308729410171509,1.6131287813186646,0.4333028793334961,0.8285476565361023,0.8285476565361023,0.0,387.6052856445313,397.0,47623.28515625,0.0,2797.664306640625,1.0,280.05926513671875,283.4030456542969,295.5133361816406,298.611328125,293.1499938964844,293.1499938964844,280.3500061035156,38817.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662732243537903,1.0,0.0,0.0,3.403066635131836,3.4030890464782715,7.727414867986226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.5185546875,0.0,1295.06005859375,1895.4371337890625,0.0,3087.85009765625,0.8533419966697693,1.0,0.0,3.0,1.0,0.0
18178380,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6578240394592285,0.3286994397640228,0.3069512546062469,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6693657040596008,0.3464165329933166,0.2379415333271026,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6874760985374451,0.374380886554718,0.2707140445709228,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6314029097557068,0.2878225147724151,0.2849670350551605,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.5673108696937561,0.2103850990533828,1.0069307088851929,285.0353698730469,284.95001220703125,297.9391784667969,292.5009765625,297.5808410644531,297.3522033691406,285.03692626953125,1.0,0.6627025008201599,0.5436390042304993,0.5436390042304993,1.0,1.0,-2.652559518814087,1.0337905883789062,1.6187690496444702,0.4341628551483154,0.9202708005905152,0.9202708005905152,0.0,389.2998046875,397.0,47167.2421875,0.0,2821.265625,1.0,280.30615234375,283.5326538085937,295.4647827148437,298.4383544921875,293.1499938964844,293.1499938964844,280.3500061035156,32797.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590186834335327,1.0,0.0,0.0,3.4899423122406006,3.489964246749878,8.126991133394768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.154296875,0.0,1339.3719482421875,1895.4371337890625,0.0,3019.802001953125,0.8687719106674194,1.0,0.0,3.0,1.0,0.0
18178440,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6585412621498108,0.3301719725131988,0.3083155453205108,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6700574159622192,0.3478987216949463,0.2389392256736755,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6877774596214294,0.3753079771995544,0.2713826298713684,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6318932175636292,0.2889165878295898,0.286027580499649,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.5675951242446899,0.2109117805957794,1.009410738945007,285.0235595703125,284.95001220703125,297.96405029296875,292.5123291015625,297.5914306640625,297.353759765625,285.0223999023437,1.0,0.6641349792480469,0.543161928653717,0.543161928653717,1.0,1.0,-2.66096830368042,1.0368094444274902,1.6241589784622192,0.4352165460586548,0.936406135559082,0.936406135559082,0.0,390.4405517578125,400.0,47439.4609375,0.0,2842.187255859375,1.0,280.3406677246094,283.5162658691406,295.48779296875,298.50634765625,293.1499938964844,293.1499938964844,280.04998779296875,32092.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572688102722168,1.0,0.0,0.0,3.572190046310425,3.5722126960754395,8.514563774042472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.9033203125,0.0,1419.6961669921875,1895.4371337890625,0.0,3003.392578125,0.8850077390670776,1.0,0.0,3.0,1.0,0.0
18178500,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6591551303863525,0.3313888609409332,0.3096866011619568,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6706958413124084,0.3492730259895324,0.239998310804367,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6879487633705139,0.3759647607803345,0.2720366418361664,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6323270797729492,0.2898953258991241,0.287144660949707,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.5677839517593384,0.2113126665353775,1.0119584798812866,284.8885498046875,284.95001220703125,297.9924011230469,292.5253601074219,297.6008605957031,297.351318359375,284.8822937011719,1.0,0.6657490730285645,0.5426197648048401,0.5426197648048401,1.0,1.0,-2.669628143310547,1.03983473777771,1.629793405532837,0.4362752437591553,0.8506255745887756,0.8506255745887756,0.0,391.9212036132813,400.0,48461.9921875,0.0,2865.221435546875,1.0,280.0990905761719,283.3586730957031,295.568603515625,298.7509765625,293.1499938964844,293.1499938964844,280.04998779296875,36327.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651473522186279,1.0,0.0,0.0,3.5641515254974365,3.5641746520996094,8.476285984215792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.71728515625,0.0,1442.131591796875,1895.4371337890625,0.0,3077.28759765625,0.8839777112007141,1.0,0.0,3.0,1.0,0.0
18178560,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6593635678291321,0.3323907554149627,0.3106746673583984,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.671002984046936,0.3504666984081268,0.2408553063869476,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6877371072769165,0.3763938546180725,0.2724169790744781,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6324765682220459,0.290706992149353,0.2880115807056427,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.5676332116127014,0.21157006919384,1.0135910511016846,284.9053649902344,284.95001220703125,298.0209045410156,292.5384826660156,297.60888671875,297.3464660644531,284.9087829589844,1.0,0.6672523617744446,0.541962206363678,0.541962206363678,1.0,1.0,-2.6757495403289795,1.0415984392166138,1.6341509819030762,0.4366192519664764,0.8416857123374939,0.8416857123374939,0.0,393.6995544433594,403.0,48330.8203125,0.0,2884.911865234375,1.0,280.05816650390625,283.3822937011719,295.5747985839844,298.7183532714844,293.1499938964844,293.1499938964844,280.3500061035156,38632.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868819534778595,1.0,0.0,0.0,3.472167730331421,3.472190618515014,8.044419814723369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.662109375,0.0,1362.90966796875,1895.4371337890625,0.0,3111.73681640625,0.8680666089057922,1.0,0.0,3.0,1.0,0.0
18178620,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6604687571525574,0.3354766964912414,0.3132741451263428,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.672152042388916,0.3536296784877777,0.2428648918867111,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6879317760467529,0.3782211542129516,0.2735735774040222,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.633207380771637,0.2929682433605194,0.2900701761245727,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.5678082704544067,0.2125566601753235,1.017853021621704,285.0260925292969,284.95001220703125,298.0782775878906,292.5648803710937,297.6318054199219,297.3478088378906,285.02496337890625,1.0,0.6703144311904907,0.5406470894813538,0.5406470894813538,1.0,1.0,-2.691301822662353,1.046542763710022,1.644758939743042,0.4378405809402466,0.9552205204963684,0.9552205204963684,0.0,396.6349487304688,406.0,48098.25390625,0.0,2928.01123046875,1.0,280.3412170410156,283.5038757324219,295.5440368652344,298.60516357421875,293.1499938964844,293.1499938964844,280.04998779296875,32136.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604960441589355,1.0,0.0,0.0,3.636640310287476,3.636663436889648,8.824578685562301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.15771484375,0.0,1489.5577392578125,1895.4371337890625,0.0,3033.657470703125,0.8995630145072937,1.0,0.0,3.0,1.0,0.0
18178680,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6604687571525574,0.3354766964912414,0.3132741451263428,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.672152042388916,0.3536296784877777,0.2428648918867111,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6879317760467529,0.3782211542129516,0.2735735774040222,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.633207380771637,0.2929682433605194,0.2900701761245727,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.5678082704544067,0.2125566601753235,1.017853021621704,285.0260925292969,284.95001220703125,298.0782775878906,292.5648803710937,297.6318054199219,297.3478088378906,285.02496337890625,1.0,0.6703144311904907,0.5406470894813538,0.5406470894813538,1.0,1.0,-2.691301822662353,1.046542763710022,1.644758939743042,0.4378405809402466,0.9552205204963684,0.9552205204963684,0.0,396.6349487304688,406.0,48098.25390625,0.0,2928.01123046875,1.0,280.3412170410156,283.5038757324219,295.5440368652344,298.60516357421875,293.1499938964844,293.1499938964844,280.04998779296875,32136.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604960441589355,1.0,0.0,0.0,3.636640310287476,3.636663436889648,8.824578685562301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.15771484375,0.0,1489.5577392578125,1895.4371337890625,0.0,3033.657470703125,0.8995630145072937,1.0,0.0,3.0,1.0,0.0
18178740,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6611778140068054,0.3375481963157654,0.3155118227005005,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6730189919471741,0.3561132252216339,0.2447306215763092,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6878048181533813,0.3791811466217041,0.2745258212089538,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6336976289749146,0.2946398854255676,0.2919489443302154,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.5677210092544556,0.2130996882915496,1.0215412378311155,284.900146484375,284.95001220703125,298.1361999511719,292.5913391113281,297.64923095703125,297.3400573730469,284.9032287597656,1.0,0.6733260750770569,0.5393319725990295,0.5393319725990295,1.0,1.0,-2.7050347328186035,1.0506452322006226,1.654389500617981,0.438790887594223,0.8543245196342468,0.8543245196342468,0.0,399.91998291015625,409.0,49031.67578125,0.0,2969.569091796875,1.0,280.0575866699219,283.3615417480469,295.62823486328125,298.81573486328125,293.1499938964844,293.1499938964844,280.3500061035156,38553.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721379041671753,1.0,0.0,0.0,3.544034004211426,3.5440573692321777,8.38086862131604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.771484375,0.0,1436.9898681640625,1895.4371337890625,0.0,3142.8642578125,0.8838289380073547,1.0,0.0,3.0,1.0,0.0
18178800,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6611778140068054,0.3375481963157654,0.3155118227005005,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6730189919471741,0.3561132252216339,0.2447306215763092,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6878048181533813,0.3791811466217041,0.2745258212089538,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6336976289749146,0.2946398854255676,0.2919489443302154,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.5677210092544556,0.2130996882915496,1.0215412378311155,284.900146484375,284.95001220703125,298.1361999511719,292.5913391113281,297.64923095703125,297.3400573730469,284.9032287597656,1.0,0.6733260750770569,0.5393319725990295,0.5393319725990295,1.0,1.0,-2.7050347328186035,1.0506452322006226,1.654389500617981,0.438790887594223,0.8543245196342468,0.8543245196342468,0.0,399.91998291015625,409.0,49031.67578125,0.0,2969.569091796875,1.0,280.0575866699219,283.3615417480469,295.62823486328125,298.81573486328125,293.1499938964844,293.1499938964844,280.3500061035156,38553.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721379041671753,1.0,0.0,0.0,3.544034004211426,3.5440573692321777,8.38086862131604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.771484375,0.0,1436.9898681640625,1895.4371337890625,0.0,3142.8642578125,0.8838289380073547,1.0,0.0,3.0,1.0,0.0
18178860,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6621893048286438,0.3405448496341705,0.3180043399333954,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6741073131561279,0.359235942363739,0.2466985136270523,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6879308223724365,0.3809306025505066,0.275609940290451,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.6343501806259155,0.2968180477619171,0.2939113676548004,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.5677863955497742,0.2139957547187805,1.025336742401123,285.030029296875,284.95001220703125,298.1946716308594,292.6177673339844,297.6725769042969,297.3415832519531,285.0282897949219,1.0,0.6762797236442566,0.538024365901947,0.538024365901947,1.0,1.0,-2.719623565673828,1.0551209449768066,1.6645026206970217,0.4397537410259247,0.973278820514679,0.973278820514679,0.0,402.8515930175781,410.0,48719.671875,0.0,3011.505615234375,1.0,280.3426208496094,283.4928283691406,295.59539794921875,298.6961669921875,293.1499938964844,293.1499938964844,280.04998779296875,32222.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635945320129395,1.0,0.0,0.0,3.699079751968384,3.699103593826294,9.13020755888283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.68212890625,0.0,1559.818359375,1895.4371337890625,0.0,3062.72119140625,0.9134740233421326,1.0,0.0,3.0,1.0,0.0
18178920,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6621893048286438,0.3405448496341705,0.3180043399333954,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6741073131561279,0.359235942363739,0.2466985136270523,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6879308223724365,0.3809306025505066,0.275609940290451,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.6343501806259155,0.2968180477619171,0.2939113676548004,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.5677863955497742,0.2139957547187805,1.025336742401123,285.030029296875,284.95001220703125,298.1946716308594,292.6177673339844,297.6725769042969,297.3415832519531,285.0282897949219,1.0,0.6762797236442566,0.538024365901947,0.538024365901947,1.0,1.0,-2.719623565673828,1.0551209449768066,1.6645026206970217,0.4397537410259247,0.973278820514679,0.973278820514679,0.0,402.8515930175781,410.0,48719.671875,0.0,3011.505615234375,1.0,280.3426208496094,283.4928283691406,295.59539794921875,298.6961669921875,293.1499938964844,293.1499938964844,280.04998779296875,32222.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635945320129395,1.0,0.0,0.0,3.699079751968384,3.699103593826294,9.13020755888283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.68212890625,0.0,1559.818359375,1895.4371337890625,0.0,3062.72119140625,0.9134740233421326,1.0,0.0,3.0,1.0,0.0
18178980,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6631157994270325,0.3425083458423614,0.3201340734958648,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6752355694770813,0.361674964427948,0.2485202252864837,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6880733966827393,0.3818120956420898,0.2764944434165954,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6350307464599609,0.2984070479869842,0.2956879734992981,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.5678966641426086,0.2144563794136047,1.0285170078277588,284.8949584960937,284.95001220703125,298.2536926269531,292.6439514160156,297.6903076171875,297.3338623046875,284.8980712890625,1.0,0.6786518096923828,0.5367168188095093,0.5367168188095093,1.0,1.0,-2.732337713241577,1.0587315559387207,1.6736061573028564,0.4404596388339996,0.8661239147186279,0.8661239147186279,0.0,405.1697692871094,410.0,49682.1796875,0.0,3047.219482421875,1.0,280.0569152832031,283.34197998046875,295.6803894042969,298.908935546875,293.1499938964844,293.1499938964844,280.3500061035156,38579.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751409649848938,1.0,0.0,0.0,3.611374616622925,3.611398935317993,8.702386935510731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.71142578125,0.0,1509.71484375,1895.4371337890625,0.0,3171.02880859375,0.8985602855682373,1.0,0.0,3.0,1.0,0.0
18179040,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6631157994270325,0.3425083458423614,0.3201340734958648,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6752355694770813,0.361674964427948,0.2485202252864837,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6880733966827393,0.3818120956420898,0.2764944434165954,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6350307464599609,0.2984070479869842,0.2956879734992981,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.5678966641426086,0.2144563794136047,1.0285170078277588,284.8949584960937,284.95001220703125,298.2536926269531,292.6439514160156,297.6903076171875,297.3338623046875,284.8980712890625,1.0,0.6786518096923828,0.5367168188095093,0.5367168188095093,1.0,1.0,-2.732337713241577,1.0587315559387207,1.6736061573028564,0.4404596388339996,0.8661239147186279,0.8661239147186279,0.0,405.1697692871094,410.0,49682.1796875,0.0,3047.219482421875,1.0,280.0569152832031,283.34197998046875,295.6803894042969,298.908935546875,293.1499938964844,293.1499938964844,280.3500061035156,38579.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751409649848938,1.0,0.0,0.0,3.611374616622925,3.611398935317993,8.702386935510731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.71142578125,0.0,1509.71484375,1895.4371337890625,0.0,3171.02880859375,0.8985602855682373,1.0,0.0,3.0,1.0,0.0
18179100,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6636365652084351,0.3438631296157837,0.3211117386817932,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.6758598685264587,0.3631329238414764,0.2493645995855331,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.6881974339485168,0.3825450837612152,0.2768495976924896,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6354088187217712,0.2993844449520111,0.2964770197868347,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.5679721236228943,0.2148047238588333,1.0296519994735718,285.02978515625,284.95001220703125,298.283447265625,292.6568908691406,297.701416015625,297.3334655761719,285.03515625,1.0,0.6795448660850525,0.536063015460968,0.536063015460968,1.0,1.0,-2.737696647644043,1.0601061582565308,1.6775906085968018,0.4405049681663513,0.959101676940918,0.959101676940918,0.0,405.9116821289063,410.0,49015.3828125,0.0,3061.259765625,1.0,280.3013000488281,283.4887390136719,295.6280822753906,298.7146911621094,293.1499938964844,293.1499938964844,280.3500061035156,33763.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688031435012817,1.0,0.0,0.0,3.664973735809326,3.664997339248657,8.96262008609483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.505859375,0.0,1533.092041015625,1895.4371337890625,0.0,3111.583251953125,0.909018337726593,1.0,0.0,3.0,1.0,0.0
