time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179160,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6646207571029663,0.3454349339008331,0.3224713206291199,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6768774390220642,0.3647818565368652,0.2504132390022278,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.6887624859809875,0.3835084736347198,0.2774729132652282,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6361150741577148,0.3005263209342956,0.2975055575370788,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.5684283375740051,0.2152888476848602,1.0316193103790283,285.03253173828125,284.95001220703125,298.3133544921875,292.6697082519531,297.71417236328125,297.33575439453125,285.0311279296875,1.0,0.6804509162902832,0.5353936553001404,0.5353936553001404,1.0,1.0,-2.7454776763916016,1.0624977350234983,1.6829798221588137,0.4410489797592163,0.9896463751792908,0.9896463751792908,0.0,406.1487426757813,410.0,49289.9140625,0.0,3077.779052734375,1.0,280.3427734375,283.4823303222656,295.6466979980469,298.7837829589844,293.1499938964844,293.1499938964844,280.04998779296875,32434.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664510250091553,1.0,0.0,0.0,3.754685401916504,3.754709720611572,9.406766707797942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.7802734375,0.0,1625.33837890625,1895.4371337890625,0.0,3089.51806640625,0.9263215661048888,1.0,0.0,3.0,1.0,0.0
18179220,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6659455895423889,0.3473209738731384,0.3244878053665161,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6784555315971375,0.3672069013118744,0.2521896362304687,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6893594264984131,0.3843424022197723,0.2782870531082153,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.637144923210144,0.302062451839447,0.2991787791252136,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.568916380405426,0.215699166059494,1.034303903579712,284.8911437988281,284.95001220703125,298.3736267089844,292.6949157714844,297.7323913574219,297.3282775878906,284.8941345214844,1.0,0.6819868087768555,0.5340549945831299,0.5340549945831299,1.0,1.0,-2.757173776626587,1.0655628442764282,1.6916109323501587,0.4414543509483337,0.8783603310585022,0.8783603310585022,0.0,406.9264526367188,410.0,50284.2421875,0.0,3104.70166015625,1.0,280.05645751953125,283.32440185546875,295.73052978515625,298.9969177246094,293.1499938964844,293.1499938964844,280.3500061035156,38514.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777891397476196,1.0,0.0,0.0,3.674251556396485,3.674276351928711,9.008055599224464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.48681640625,0.0,1579.25830078125,1895.4371337890625,0.0,3195.85791015625,0.9124149680137634,1.0,0.0,3.0,1.0,0.0
18179280,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6659455895423889,0.3473209738731384,0.3244878053665161,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6784555315971375,0.3672069013118744,0.2521896362304687,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6893594264984131,0.3843424022197723,0.2782870531082153,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.637144923210144,0.302062451839447,0.2991787791252136,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.568916380405426,0.215699166059494,1.034303903579712,284.8911437988281,284.95001220703125,298.3736267089844,292.6949157714844,297.7323913574219,297.3282775878906,284.8941345214844,1.0,0.6819868087768555,0.5340549945831299,0.5340549945831299,1.0,1.0,-2.757173776626587,1.0655628442764282,1.6916109323501587,0.4414543509483337,0.8783603310585022,0.8783603310585022,0.0,406.9264526367188,410.0,50284.2421875,0.0,3104.70166015625,1.0,280.05645751953125,283.32440185546875,295.73052978515625,298.9969177246094,293.1499938964844,293.1499938964844,280.3500061035156,38514.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777891397476196,1.0,0.0,0.0,3.674251556396485,3.674276351928711,9.008055599224464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.48681640625,0.0,1579.25830078125,1895.4371337890625,0.0,3195.85791015625,0.9124149680137634,1.0,0.0,3.0,1.0,0.0
18179340,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.6676304936408997,0.3501923382282257,0.3267298340797424,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6803210377693176,0.3703181743621826,0.2540543973445892,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6902622580528259,0.3860041797161102,0.2792084217071533,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.638393223285675,0.3041422367095947,0.3009174466133117,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.5696149468421936,0.2164895832538604,1.037036657333374,285.0357971191406,284.95001220703125,298.4345703125,292.7193603515625,297.7568664550781,297.3305969238281,285.0345458984375,1.0,0.6833415031433105,0.5327162742614746,0.5327162742614746,1.0,1.0,-2.769542932510376,1.0689109563827517,1.7006319761276243,0.441813975572586,1.0,1.0,0.0,407.1031494140625,410.0,49814.21875,0.0,3130.31591796875,1.0,280.3434753417969,283.472900390625,295.6955871582031,298.8666381835937,293.1499938964844,293.1499938964844,280.04998779296875,32689.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689502477645874,1.0,0.0,0.0,3.8064143657684326,3.8064393997192383,9.667750191511004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.68701171875,0.0,1688.4210205078125,1895.4371337890625,0.0,3112.963134765625,0.938062310218811,1.0,0.0,3.0,1.0,0.0
18179400,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.6676304936408997,0.3501923382282257,0.3267298340797424,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6803210377693176,0.3703181743621826,0.2540543973445892,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6902622580528259,0.3860041797161102,0.2792084217071533,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.638393223285675,0.3041422367095947,0.3009174466133117,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.5696149468421936,0.2164895832538604,1.037036657333374,285.0357971191406,284.95001220703125,298.4345703125,292.7193603515625,297.7568664550781,297.3305969238281,285.0345458984375,1.0,0.6833415031433105,0.5327162742614746,0.5327162742614746,1.0,1.0,-2.769542932510376,1.0689109563827517,1.7006319761276243,0.441813975572586,1.0,1.0,0.0,407.1031494140625,410.0,49814.21875,0.0,3130.31591796875,1.0,280.3434753417969,283.472900390625,295.6955871582031,298.8666381835937,293.1499938964844,293.1499938964844,280.04998779296875,32689.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689502477645874,1.0,0.0,0.0,3.8064143657684326,3.8064393997192383,9.667750191511004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.68701171875,0.0,1688.4210205078125,1895.4371337890625,0.0,3112.963134765625,0.938062310218811,1.0,0.0,3.0,1.0,0.0
18179460,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6690317988395691,0.3520014584064483,0.3286731541156769,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6820160150527954,0.3727377355098724,0.2558212578296661,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6909652948379517,0.3867970108985901,0.2799879908561706,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6395013332366943,0.3056329786777496,0.3025380074977875,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.570176899433136,0.2168580591678619,1.039475679397583,284.8904724121094,284.95001220703125,298.4961853027344,292.7428894042969,297.7755126953125,297.3233337402344,284.89276123046875,1.0,0.6846304535865784,0.5313444137573242,0.5313444137573242,1.0,1.0,-2.78073525428772,1.0716490745544434,1.709086298942566,0.4420360326766968,0.8920473456382751,0.8920473456382751,0.0,407.46197509765625,410.0,50852.0234375,0.0,3154.554443359375,1.0,280.0570068359375,283.3096923828125,295.7772521972656,299.0792541503906,293.1499938964844,293.1499938964844,280.3500061035156,38280.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801143765449524,1.0,0.0,0.0,3.73395586013794,3.733981132507324,9.303184924647212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.62939453125,0.0,1646.04736328125,1895.4371337890625,0.0,3217.652587890625,0.9255726933479308,1.0,0.0,3.0,1.0,0.0
18179520,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6690317988395691,0.3520014584064483,0.3286731541156769,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6820160150527954,0.3727377355098724,0.2558212578296661,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6909652948379517,0.3867970108985901,0.2799879908561706,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6395013332366943,0.3056329786777496,0.3025380074977875,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.570176899433136,0.2168580591678619,1.039475679397583,284.8904724121094,284.95001220703125,298.4961853027344,292.7428894042969,297.7755126953125,297.3233337402344,284.89276123046875,1.0,0.6846304535865784,0.5313444137573242,0.5313444137573242,1.0,1.0,-2.78073525428772,1.0716490745544434,1.709086298942566,0.4420360326766968,0.8920473456382751,0.8920473456382751,0.0,407.46197509765625,410.0,50852.0234375,0.0,3154.554443359375,1.0,280.0570068359375,283.3096923828125,295.7772521972656,299.0792541503906,293.1499938964844,293.1499938964844,280.3500061035156,38280.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801143765449524,1.0,0.0,0.0,3.73395586013794,3.733981132507324,9.303184924647212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.62939453125,0.0,1646.04736328125,1895.4371337890625,0.0,3217.652587890625,0.9255726933479308,1.0,0.0,3.0,1.0,0.0
18179580,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6699329614639282,0.3537213206291199,0.3298868834972381,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6830890774726868,0.3746582269668579,0.2569138407707214,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6913935542106628,0.3877497315406799,0.2804314196109772,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.6401863098144531,0.3068744540214538,0.3035050332546234,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.5704810619354248,0.2172831296920776,1.0406744480133057,285.04205322265625,284.95001220703125,298.5360107421875,292.75738525390625,297.7909240722656,297.32403564453125,285.0431823730469,1.0,0.6853567957878113,0.5304663777351379,0.5304663777351379,1.0,1.0,-2.787198781967163,1.0730997323989868,1.7140991687774658,0.441898763179779,1.0,1.0,0.0,407.5799255371094,410.0,50144.5078125,0.0,3168.201416015625,1.0,280.3233337402344,283.4706115722656,295.7238464355469,298.893798828125,293.1499938964844,293.1499938964844,280.3500061035156,33261.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724756836891174,1.0,0.0,0.0,3.804578304290772,3.804603338241577,9.658425597081075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.1181640625,0.0,1690.6798095703125,1895.4371337890625,0.0,3146.032470703125,0.9391003251075744,1.0,0.0,3.0,1.0,0.0
18179640,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6707335114479065,0.3548081219196319,0.3308448493480682,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6839361190795898,0.3758533596992492,0.2576797306537628,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6919074654579163,0.3884218037128448,0.2808752059936523,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.640777587890625,0.3076725304126739,0.3042272329330444,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.570888340473175,0.2176065444946289,1.0419743061065674,285.0408935546875,284.95001220703125,298.5585327148437,292.76531982421875,297.800537109375,297.3259582519531,285.0406799316406,1.0,0.685835599899292,0.5299725532531738,0.5299725532531738,1.0,1.0,-2.7926270961761475,1.0746779441833496,1.7179492712020874,0.4422143399715423,1.0,1.0,0.0,407.41693115234375,410.0,50272.5859375,0.0,3178.44189453125,1.0,280.3432312011719,283.4668273925781,295.7417907714844,298.9434814453125,293.1499938964844,293.1499938964844,280.04998779296875,33363.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713247776031494,1.0,0.0,0.0,3.846565008163452,3.846590518951416,9.87277985586843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.115234375,0.0,1742.2586669921875,1895.4371337890625,0.0,3135.237548828125,0.9474014043807985,1.0,0.0,3.0,1.0,0.0
18179700,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6716792583465576,0.3558503985404968,0.3320237398147583,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6849979162216187,0.3772017657756805,0.258687287569046,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6924924254417419,0.388971209526062,0.2814148366451263,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.641506552696228,0.3085208535194397,0.3051677346229553,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.5713608860969543,0.2178708016872406,1.0436228513717651,284.89971923828125,284.95001220703125,298.5899658203125,292.77606201171875,297.8112487792969,297.3243103027344,284.89190673828125,1.0,0.6864984035491943,0.5292865633964539,0.5292865633964539,1.0,1.0,-2.799538373947144,1.0765832662582395,1.7229552268981934,0.4425875544548034,0.9315258264541626,0.9315258264541626,0.0,407.3486022949219,410.0,51455.90625,0.0,3192.17431640625,1.0,280.0935363769531,283.2980041503906,295.8168640136719,299.1868896484375,293.1499938964844,293.1499938964844,280.04998779296875,35652.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788111209869385,1.0,0.0,0.0,3.8535656929016113,3.8535914421081534,9.908748097586797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.552734375,0.0,1768.9119873046875,1895.4371337890625,0.0,3205.438232421875,0.9492480754852296,1.0,0.0,3.0,1.0,0.0
18179760,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6721500754356384,0.3565671741962433,0.3327504694461822,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6856797337532043,0.3782925009727478,0.2594611942768097,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6926486492156982,0.3892007768154144,0.2816479206085205,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6419105529785156,0.3091374039649963,0.3058247864246368,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.5714630484580994,0.2179485410451889,1.0442849397659302,284.890380859375,284.95001220703125,298.62158203125,292.7864685058594,297.81982421875,297.3191223144531,284.8929443359375,1.0,0.6870408654212952,0.5285890698432922,0.5285890698432922,1.0,1.0,-2.803609609603882,1.0772444009780884,1.726365327835083,0.4423489272594452,0.9042124152183532,0.9042124152183532,0.0,407.6376647949219,410.0,51365.59765625,0.0,3201.860107421875,1.0,280.0559997558594,283.296875,295.8211975097656,299.1558837890625,293.1499938964844,293.1499938964844,279.75,38158.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823114633560181,1.0,0.0,0.0,3.7848808765411377,3.7849066257476807,9.558675628795754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.8154296875,0.0,1705.2198486328125,1895.4371337890625,0.0,3238.23876953125,0.9367652535438538,1.0,0.0,3.0,1.0,0.0
18179820,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6729918718338013,0.3581563830375671,0.3340789079666137,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6869170665740967,0.3805095255374908,0.2608895599842071,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6927896738052368,0.3896444141864776,0.2819301784038543,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6425683498382568,0.310319572687149,0.3069298565387726,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.5714543461799622,0.2180325090885162,1.0446950197219849,284.8777160644531,284.95001220703125,298.6853942871094,292.80615234375,297.8383178710937,297.3107604980469,284.8811340332031,1.0,0.6879253387451172,0.5271941423416138,0.5271941423416138,1.0,1.0,-2.8098185062408447,1.0777260065078735,1.7320923805236816,0.4413753747940063,0.8252058625221252,0.8252058625221252,0.0,408.170166015625,410.0,51550.7109375,0.0,3217.117919921875,1.0,279.7579040527344,283.2660522460937,295.8250427246094,299.1883544921875,293.1499938964844,293.1499938964844,280.04998779296875,41894.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892165422439575,1.0,0.0,0.0,3.508920669555664,3.508944511413574,8.215621392082539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.47607421875,0.0,1424.200439453125,1895.4371337890625,0.0,3302.879638671875,0.8795844912528992,1.0,0.0,3.0,1.0,0.0
18179880,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6729918718338013,0.3581563830375671,0.3340789079666137,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6869170665740967,0.3805095255374908,0.2608895599842071,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6927896738052368,0.3896444141864776,0.2819301784038543,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6425683498382568,0.310319572687149,0.3069298565387726,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.5714543461799622,0.2180325090885162,1.0446950197219849,284.8777160644531,284.95001220703125,298.6853942871094,292.80615234375,297.8383178710937,297.3107604980469,284.8811340332031,1.0,0.6879253387451172,0.5271941423416138,0.5271941423416138,1.0,1.0,-2.8098185062408447,1.0777260065078735,1.7320923805236816,0.4413753747940063,0.8252058625221252,0.8252058625221252,0.0,408.170166015625,410.0,51550.7109375,0.0,3217.117919921875,1.0,279.7579040527344,283.2660522460937,295.8250427246094,299.1883544921875,293.1499938964844,293.1499938964844,280.04998779296875,41894.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892165422439575,1.0,0.0,0.0,3.508920669555664,3.508944511413574,8.215621392082539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.47607421875,0.0,1424.200439453125,1895.4371337890625,0.0,3302.879638671875,0.8795844912528992,1.0,0.0,3.0,1.0,0.0
18179940,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6750144362449646,0.3611916005611419,0.336498498916626,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6891071796417236,0.3838407695293426,0.2628915905952453,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6939502954483032,0.3913575708866119,0.2828944325447082,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6439926028251648,0.3123799264431,0.3086393773555755,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.5722990036010742,0.2187885344028473,1.047152042388916,285.0107116699219,284.95001220703125,298.75,292.8241882324219,297.8662414550781,297.31707763671875,285.0104064941406,1.0,0.6890025734901428,0.5257991552352905,0.5257991552352905,1.0,1.0,-2.822321891784668,1.0808863639831543,1.741435408592224,0.4416015744209289,0.9333063364028932,0.9333063364028932,0.0,407.7091674804688,410.0,51110.296875,0.0,3240.611328125,1.0,280.0413513183594,283.40338134765625,295.7863464355469,299.038818359375,293.1499938964844,293.1499938964844,279.75,33444.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770778775215149,1.0,0.0,0.0,3.63375473022461,3.633778095245361,8.81057985679945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.13720703125,0.0,1496.1326904296875,1895.4371337890625,0.0,3189.18994140625,0.8999519348144531,1.0,0.0,3.0,1.0,0.0
18180000,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6750144362449646,0.3611916005611419,0.336498498916626,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6891071796417236,0.3838407695293426,0.2628915905952453,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6939502954483032,0.3913575708866119,0.2828944325447082,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6439926028251648,0.3123799264431,0.3086393773555755,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.5722990036010742,0.2187885344028473,1.047152042388916,285.0107116699219,284.95001220703125,298.75,292.8241882324219,297.8662414550781,297.31707763671875,285.0104064941406,1.0,0.6890025734901428,0.5257991552352905,0.5257991552352905,1.0,1.0,-2.822321891784668,1.0808863639831543,1.741435408592224,0.4416015744209289,0.9333063364028932,0.9333063364028932,0.0,407.7091674804688,410.0,51110.296875,0.0,3240.611328125,1.0,280.0413513183594,283.40338134765625,295.7863464355469,299.038818359375,293.1499938964844,293.1499938964844,279.75,33444.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770778775215149,1.0,0.0,0.0,3.63375473022461,3.633778095245361,8.81057985679945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.13720703125,0.0,1496.1326904296875,1895.4371337890625,0.0,3189.18994140625,0.8999519348144531,1.0,0.0,3.0,1.0,0.0
18180060,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6765381693840027,0.3631075620651245,0.3384812474250793,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6909751296043396,0.3864750862121582,0.2647638320922851,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6947371363639832,0.3921852707862854,0.2836549282073974,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6451491713523865,0.3138463795185089,0.3101923167705536,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.5729021430015564,0.2191476374864578,1.049350619316101,284.9100952148437,284.95001220703125,298.815673828125,292.8408203125,297.887939453125,297.3129577636719,284.9126281738281,1.0,0.6901420950889587,0.5244543552398682,0.5244543552398682,1.0,1.0,-2.8333494663238525,1.083438277244568,1.749911189079285,0.4417583346366882,0.8475341200828552,0.8475341200828552,0.0,407.7671203613281,410.0,51882.80078125,0.0,3263.6708984375,1.0,279.7578125,283.2839660644531,295.8636474609375,299.23162841796875,293.1499938964844,293.1499938964844,280.04998779296875,38874.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857779502868652,1.0,0.0,0.0,3.5148072242736816,3.5148303508758545,8.243209208558255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.8271484375,0.0,1408.6085205078125,1895.4371337890625,0.0,3270.7021484375,0.8778883814811707,1.0,0.0,3.0,1.0,0.0
18180120,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6765381693840027,0.3631075620651245,0.3384812474250793,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6909751296043396,0.3864750862121582,0.2647638320922851,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6947371363639832,0.3921852707862854,0.2836549282073974,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6451491713523865,0.3138463795185089,0.3101923167705536,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.5729021430015564,0.2191476374864578,1.049350619316101,284.9100952148437,284.95001220703125,298.815673828125,292.8408203125,297.887939453125,297.3129577636719,284.9126281738281,1.0,0.6901420950889587,0.5244543552398682,0.5244543552398682,1.0,1.0,-2.8333494663238525,1.083438277244568,1.749911189079285,0.4417583346366882,0.8475341200828552,0.8475341200828552,0.0,407.7671203613281,410.0,51882.80078125,0.0,3263.6708984375,1.0,279.7578125,283.2839660644531,295.8636474609375,299.23162841796875,293.1499938964844,293.1499938964844,280.04998779296875,38874.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857779502868652,1.0,0.0,0.0,3.5148072242736816,3.5148303508758545,8.243209208558255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.8271484375,0.0,1408.6085205078125,1895.4371337890625,0.0,3270.7021484375,0.8778883814811707,1.0,0.0,3.0,1.0,0.0
18180180,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6783345341682434,0.3658888638019562,0.3407071828842163,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6930525302886963,0.3897412717342376,0.2667568922042846,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6957402229309082,0.3937366306781769,0.2845435738563537,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6464675664901733,0.3158041834831238,0.3118475079536438,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.5736584663391113,0.2198530882596969,1.0517979860305786,285.02471923828125,284.95001220703125,298.88262939453125,292.8564453125,297.9153747558594,297.3172912597656,285.0235900878906,1.0,0.69129478931427,0.5231096148490906,0.5231096148490906,1.0,1.0,-2.8454389572143555,1.0864328145980835,1.759006142616272,0.4419796764850616,0.9578977823257446,0.9578977823257446,0.0,407.5556640625,410.0,51539.77734375,0.0,3287.771240234375,1.0,280.0415344238281,283.4029846191406,295.8326110839844,299.1114807128906,293.1499938964844,293.1499938964844,279.75,32500.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770428895950317,1.0,0.0,0.0,3.6663336753845215,3.6663570404052734,8.969273039838299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.48046875,0.0,1525.11767578125,1895.4371337890625,0.0,3188.86181640625,0.906523585319519,1.0,0.0,3.0,1.0,0.0
18180240,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6783345341682434,0.3658888638019562,0.3407071828842163,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6930525302886963,0.3897412717342376,0.2667568922042846,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6957402229309082,0.3937366306781769,0.2845435738563537,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6464675664901733,0.3158041834831238,0.3118475079536438,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.5736584663391113,0.2198530882596969,1.0517979860305786,285.02471923828125,284.95001220703125,298.88262939453125,292.8564453125,297.9153747558594,297.3172912597656,285.0235900878906,1.0,0.69129478931427,0.5231096148490906,0.5231096148490906,1.0,1.0,-2.8454389572143555,1.0864328145980835,1.759006142616272,0.4419796764850616,0.9578977823257446,0.9578977823257446,0.0,407.5556640625,410.0,51539.77734375,0.0,3287.771240234375,1.0,280.0415344238281,283.4029846191406,295.8326110839844,299.1114807128906,293.1499938964844,293.1499938964844,279.75,32500.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770428895950317,1.0,0.0,0.0,3.6663336753845215,3.6663570404052734,8.969273039838299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.48046875,0.0,1525.11767578125,1895.4371337890625,0.0,3188.86181640625,0.906523585319519,1.0,0.0,3.0,1.0,0.0
18180300,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6791983246803284,0.3668246865272522,0.3417987525463104,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6940854787826538,0.3910888433456421,0.2677714228630066,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6962364315986633,0.3941632807254791,0.2850042581558227,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6471273899078369,0.3165469765663147,0.3126982152462005,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.5740506649017334,0.2200469672679901,1.053168535232544,284.8866882324219,284.95001220703125,298.91656494140625,292.8638916015625,297.9266967773437,297.3154296875,284.8811340332031,1.0,0.6919121742248535,0.5224372148513794,0.5224372148513794,1.0,1.0,-2.8517215251922607,1.0880076885223389,1.7637137174606323,0.4422239065170288,0.869645893573761,0.869645893573761,0.0,407.5196228027344,410.0,52574.26953125,0.0,3300.697998046875,1.0,279.7969665527344,283.2425842285156,295.90399169921875,299.35015869140625,293.1499938964844,293.1499938964844,279.75,36446.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844404816627502,1.0,0.0,0.0,3.656980276107788,3.657004356384277,8.923568088903266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.05859375,0.0,1544.292236328125,1895.4371337890625,0.0,3258.1796875,0.9049720168113708,1.0,0.0,3.0,1.0,0.0
18180360,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6796203255653381,0.3675336241722107,0.3424710035324096,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6947633028030396,0.3922469615936279,0.268564760684967,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6963356733322144,0.3943570852279663,0.2851799726486206,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.647476851940155,0.3171152472496032,0.3132801055908203,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.5740959048271179,0.2200955301523208,1.053600788116455,284.90155029296875,284.95001220703125,298.9507751464844,292.87109375,297.9364624023437,297.3109741210937,284.9044494628906,1.0,0.6924112439155579,0.521711528301239,0.521711528301239,1.0,1.0,-2.8553242683410645,1.0883537530899048,1.7669706344604492,0.4418205022811889,0.8586766123771667,0.8586766123771667,0.0,407.8101806640625,410.0,52392.265625,0.0,3309.646728515625,1.0,279.75738525390625,283.2624206542969,295.9031677246094,299.306396484375,293.1499938964844,293.1499938964844,280.04998779296875,38625.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875942826271057,1.0,0.0,0.0,3.5699496269226074,3.5699734687805176,8.503887443112035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.1943359375,0.0,1465.1304931640625,1895.4371337890625,0.0,3287.70263671875,0.8896053433418274,1.0,0.0,3.0,1.0,0.0
18180420,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6812350749969482,0.3701560497283935,0.3445108532905578,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6967184543609619,0.3954510986804962,0.2704953253269195,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6971905827522278,0.3957844376564026,0.2859545946121216,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.648676335811615,0.3189679980278015,0.3148125112056732,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.5746973156929016,0.2207043468952179,1.0555535554885864,285.0245056152344,284.95001220703125,299.02008056640625,292.8848571777344,297.9638977050781,297.3143615722656,285.0227966308594,1.0,0.6934896111488342,0.5202600359916687,0.5202600359916687,1.0,1.0,-2.866203546524048,1.0905921459197998,1.775611400604248,0.4415940642356872,0.9720267653465272,0.9720267653465272,0.0,407.6929321289063,410.0,51982.16796875,0.0,3331.91796875,1.0,280.04278564453125,283.38934326171875,295.863037109375,299.17236328125,293.1499938964844,293.1499938964844,279.75,32531.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793018460273743,1.0,0.0,0.0,3.715109348297119,3.715133428573608,9.209509244101356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.759765625,0.0,1580.40087890625,1895.4371337890625,0.0,3210.03759765625,0.917284607887268,1.0,0.0,3.0,1.0,0.0
18180480,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6812350749969482,0.3701560497283935,0.3445108532905578,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6967184543609619,0.3954510986804962,0.2704953253269195,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6971905827522278,0.3957844376564026,0.2859545946121216,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.648676335811615,0.3189679980278015,0.3148125112056732,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.5746973156929016,0.2207043468952179,1.0555535554885864,285.0245056152344,284.95001220703125,299.02008056640625,292.8848571777344,297.9638977050781,297.3143615722656,285.0227966308594,1.0,0.6934896111488342,0.5202600359916687,0.5202600359916687,1.0,1.0,-2.866203546524048,1.0905921459197998,1.775611400604248,0.4415940642356872,0.9720267653465272,0.9720267653465272,0.0,407.6929321289063,410.0,51982.16796875,0.0,3331.91796875,1.0,280.04278564453125,283.38934326171875,295.863037109375,299.17236328125,293.1499938964844,293.1499938964844,279.75,32531.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793018460273743,1.0,0.0,0.0,3.715109348297119,3.715133428573608,9.209509244101356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.759765625,0.0,1580.40087890625,1895.4371337890625,0.0,3210.03759765625,0.917284607887268,1.0,0.0,3.0,1.0,0.0
18180540,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.682437002658844,0.3716705441474914,0.3461717367172241,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6983903050422668,0.39792400598526,0.2722871601581573,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6977360248565674,0.3963284194469452,0.2865429818630218,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6496385335922241,0.3202047646045685,0.3161805868148803,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.575061559677124,0.2208770960569381,1.05705726146698,284.8959655761719,284.95001220703125,299.09039306640625,292.89776611328125,297.9852294921875,297.3076171875,284.8987731933594,1.0,0.6945415139198303,0.5188086032867432,0.5188086032867432,1.0,1.0,-2.87544322013855,1.0920788049697876,1.7833644151687622,0.441195011138916,0.8670546412467957,0.8670546412467957,0.0,407.9465637207031,410.0,52846.0234375,0.0,3352.6396484375,1.0,279.7568664550781,283.2438659667969,295.9300537109375,299.3626708984375,293.1499938964844,293.1499938964844,280.04998779296875,38672.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898970484733582,1.0,0.0,0.0,3.6193771362304688,3.619401216506958,8.740997259337746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.5009765625,0.0,1519.1956787109375,1895.4371337890625,0.0,3309.2451171875,0.9004716277122498,1.0,0.0,3.0,1.0,0.0
18180600,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.682437002658844,0.3716705441474914,0.3461717367172241,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6983903050422668,0.39792400598526,0.2722871601581573,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6977360248565674,0.3963284194469452,0.2865429818630218,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6496385335922241,0.3202047646045685,0.3161805868148803,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.575061559677124,0.2208770960569381,1.05705726146698,284.8959655761719,284.95001220703125,299.09039306640625,292.89776611328125,297.9852294921875,297.3076171875,284.8987731933594,1.0,0.6945415139198303,0.5188086032867432,0.5188086032867432,1.0,1.0,-2.87544322013855,1.0920788049697876,1.7833644151687622,0.441195011138916,0.8670546412467957,0.8670546412467957,0.0,407.9465637207031,410.0,52846.0234375,0.0,3352.6396484375,1.0,279.7568664550781,283.2438659667969,295.9300537109375,299.3626708984375,293.1499938964844,293.1499938964844,280.04998779296875,38672.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898970484733582,1.0,0.0,0.0,3.6193771362304688,3.619401216506958,8.740997259337746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.5009765625,0.0,1519.1956787109375,1895.4371337890625,0.0,3309.2451171875,0.9004716277122498,1.0,0.0,3.0,1.0,0.0
18180660,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6839833855628967,0.3742105364799499,0.3481196165084839,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7003228664398193,0.4011373817920685,0.2742123603820801,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6985591650009155,0.397721379995346,0.2872813940048218,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6508083343505859,0.3220166563987732,0.317661315202713,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.57560795545578,0.2214399427175521,1.0587587356567385,285.0254211425781,284.95001220703125,299.16168212890625,292.9098815917969,298.01324462890625,297.3110656738281,285.0238647460937,1.0,0.6955603361129761,0.5173963904380798,0.5173963904380798,1.0,1.0,-2.8857946395874023,1.0940895080566406,1.7917052507400513,0.4408969283103943,0.9833679795265198,0.9833679795265198,0.0,407.8096008300781,410.0,52370.125,0.0,3373.909423828125,1.0,280.0430908203125,283.3780517578125,295.88739013671875,299.221923828125,293.1499938964844,293.1499938964844,279.75,32691.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814372420310974,1.0,0.0,0.0,3.7556405067443848,3.755665063858032,9.411553492100212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.4853515625,0.0,1628.437255859375,1895.4371337890625,0.0,3230.048583984375,0.9265652298927308,1.0,0.0,3.0,1.0,0.0
18180720,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6839833855628967,0.3742105364799499,0.3481196165084839,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7003228664398193,0.4011373817920685,0.2742123603820801,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6985591650009155,0.397721379995346,0.2872813940048218,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6508083343505859,0.3220166563987732,0.317661315202713,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.57560795545578,0.2214399427175521,1.0587587356567385,285.0254211425781,284.95001220703125,299.16168212890625,292.9098815917969,298.01324462890625,297.3110656738281,285.0238647460937,1.0,0.6955603361129761,0.5173963904380798,0.5173963904380798,1.0,1.0,-2.8857946395874023,1.0940895080566406,1.7917052507400513,0.4408969283103943,0.9833679795265198,0.9833679795265198,0.0,407.8096008300781,410.0,52370.125,0.0,3373.909423828125,1.0,280.0430908203125,283.3780517578125,295.88739013671875,299.221923828125,293.1499938964844,293.1499938964844,279.75,32691.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814372420310974,1.0,0.0,0.0,3.7556405067443848,3.755665063858032,9.411553492100212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.4853515625,0.0,1628.437255859375,1895.4371337890625,0.0,3230.048583984375,0.9265652298927308,1.0,0.0,3.0,1.0,0.0
18180780,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6849659085273743,0.3752670288085937,0.3494103848934173,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7016466856002808,0.402957409620285,0.2755882441997528,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6990828514099121,0.3981355130672455,0.2877940535545349,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6516018509864807,0.3229161202907562,0.3187205791473388,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.5759707093238831,0.2215715646743774,1.0600674152374268,284.874755859375,284.95001220703125,299.21356201171875,292.9181213378906,298.0292358398437,297.3066101074219,284.8770751953125,1.0,0.6963320374488831,0.5163796544075012,0.5163796544075012,1.0,1.0,-2.893178939819336,1.0954712629318235,1.7977075576782229,0.4408083856105804,0.8755344748497009,0.8755344748497009,0.0,407.86614990234375,410.0,53325.94921875,0.0,3389.890380859375,1.0,279.7694091796875,283.2117919921875,295.9606628417969,299.4414978027344,293.1499938964844,293.1499938964844,279.75,38404.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890881359577179,1.0,0.0,0.0,3.699690103530884,3.6997151374816895,9.13322139695083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.76318359375,0.0,1607.3895263671875,1895.4371337890625,0.0,3318.44921875,0.9169405102729796,1.0,0.0,3.0,1.0,0.0
18180840,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6851330995559692,0.3756280839443207,0.3497056066989898,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7019890546798706,0.4036149680614471,0.2760125994682312,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6990939378738403,0.3982329070568084,0.2878527343273163,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6517561674118042,0.3232143223285675,0.318997710943222,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.5759416818618774,0.221575066447258,1.0601035356521606,284.89288330078125,284.95001220703125,299.2338562011719,292.9212646484375,298.0350646972656,297.3042907714844,284.8956604003906,1.0,0.6965692639350891,0.5159842371940613,0.5159842371940613,1.0,1.0,-2.894709825515747,1.0954406261444092,1.799269199371338,0.4404771029949188,0.8753158450126648,0.8753158450126648,0.0,408.0389404296875,410.0,53256.8828125,0.0,3394.009033203125,1.0,279.75653076171875,283.2281494140625,295.9529724121094,299.41162109375,293.1499938964844,293.1499938964844,280.04998779296875,38663.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918921947479248,1.0,0.0,0.0,3.663554430007935,3.663578987121582,8.955680641520303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.029296875,0.0,1568.30419921875,1895.4371337890625,0.0,3327.89892578125,0.910230278968811,1.0,0.0,3.0,1.0,0.0
18180900,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6856561899185181,0.3767508268356323,0.3504321873188019,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7027705311775208,0.405133306980133,0.2768643498420715,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6992979645729065,0.3988038003444671,0.2880704998970032,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.6521741151809692,0.3240216076374054,0.3195893168449402,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.576028048992157,0.2217725366353988,1.0604277849197388,285.0267944335937,284.95001220703125,299.270263671875,292.9266967773437,298.0484619140625,297.30474853515625,285.03131103515625,1.0,0.6970046162605286,0.515278160572052,0.515278160572052,1.0,1.0,-2.8984029293060303,1.0957942008972168,1.8026087284088133,0.4400077164173126,0.9671218991279602,0.9671218991279602,0.0,408.1324462890625,410.0,52501.0546875,0.0,3402.364501953125,1.0,280.00244140625,283.3746337890625,295.89678955078125,299.2055969238281,293.1499938964844,293.1499938964844,280.04998779296875,34026.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885611355304718,1.0,0.0,0.0,3.711651086807251,3.7116754055023193,9.192372090183198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.9609375,0.0,1587.8326416015625,1895.4371337890625,0.0,3269.142333984375,0.919577956199646,1.0,0.0,3.0,1.0,0.0
18180960,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.6866164803504944,0.3780871927738189,0.3515695929527282,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.70390784740448,0.4068487882614136,0.2779441773891449,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6998966336250305,0.3996024429798126,0.2885682582855224,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.652907133102417,0.3249971866607666,0.3204436302185058,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.5764520168304443,0.2221060842275619,1.0616395473480225,285.0275573730469,284.95001220703125,299.30682373046875,292.9319763183594,298.0635681152344,297.30780029296875,285.0262145996094,1.0,0.6975483894348145,0.5145648717880249,0.5145648717880249,1.0,1.0,-2.904703140258789,1.097226619720459,1.80747652053833,0.4400651752948761,0.994827389717102,0.994827389717102,0.0,407.888916015625,410.0,52727.9921875,0.0,3414.643798828125,1.0,280.0431823730469,283.3681945800781,295.9090576171875,299.2665100097656,293.1499938964844,293.1499938964844,279.75,32822.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833584785461426,1.0,0.0,0.0,3.792304515838623,3.7923295497894287,9.596209338269546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.80078125,0.0,1672.6265869140625,1895.4371337890625,0.0,3248.046142578125,0.935050904750824,1.0,0.0,3.0,1.0,0.0
