time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181020,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6877099871635437,0.3794069290161133,0.353080004453659,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7055662274360657,0.4093356430530548,0.2797564566135406,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7004196047782898,0.4000851511955261,0.2891256511211395,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6538411974906921,0.3261608779430389,0.3217542469501495,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.5767601728439331,0.2222106307744979,1.062862753868103,284.89044189453125,284.95001220703125,299.3805236816406,292.9421081542969,298.0856628417969,297.301025390625,284.89312744140625,1.0,0.6985262632369995,0.5131382942199707,0.5131382942199707,1.0,1.0,-2.9133546352386475,1.0983799695968628,1.814974665641785,0.4395372271537781,0.8839780688285828,0.8839780688285828,0.0,408.1064147949219,410.0,53644.36328125,0.0,3434.29541015625,1.0,279.7562561035156,283.2131042480469,295.9735107421875,299.4565124511719,293.1499938964844,293.1499938964844,280.04998779296875,38603.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937207460403442,1.0,0.0,0.0,3.7059247493743896,3.7059497833251953,9.1640299615392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.431640625,0.0,1616.0582275390625,1895.4371337890625,0.0,3344.98583984375,0.9195690751075744,1.0,0.0,3.0,1.0,0.0
18181080,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6877099871635437,0.3794069290161133,0.353080004453659,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7055662274360657,0.4093356430530548,0.2797564566135406,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7004196047782898,0.4000851511955261,0.2891256511211395,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6538411974906921,0.3261608779430389,0.3217542469501495,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.5767601728439331,0.2222106307744979,1.062862753868103,284.89044189453125,284.95001220703125,299.3805236816406,292.9421081542969,298.0856628417969,297.301025390625,284.89312744140625,1.0,0.6985262632369995,0.5131382942199707,0.5131382942199707,1.0,1.0,-2.9133546352386475,1.0983799695968628,1.814974665641785,0.4395372271537781,0.8839780688285828,0.8839780688285828,0.0,408.1064147949219,410.0,53644.36328125,0.0,3434.29541015625,1.0,279.7562561035156,283.2131042480469,295.9735107421875,299.4565124511719,293.1499938964844,293.1499938964844,280.04998779296875,38603.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937207460403442,1.0,0.0,0.0,3.7059247493743896,3.7059497833251953,9.1640299615392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.431640625,0.0,1616.0582275390625,1895.4371337890625,0.0,3344.98583984375,0.9195690751075744,1.0,0.0,3.0,1.0,0.0
18181140,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6891257166862488,0.3817836940288543,0.3548576533794403,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7074674963951111,0.4125923812389374,0.2816955745220184,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7011994123458862,0.4014330208301544,0.2898188233375549,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6549718379974365,0.3279174268245697,0.3231675326824188,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.5772356986999512,0.2227135598659515,1.0642504692077637,285.030029296875,284.95001220703125,299.454833984375,292.9516906738281,298.114501953125,297.3046264648437,285.0288391113281,1.0,0.6994720697402954,0.5117117762565613,0.5117117762565613,1.0,1.0,-2.9230127334594727,1.0999488830566406,1.8230639696121216,0.4390006363391876,1.0,1.0,0.0,407.9522399902344,410.0,53058.3125,0.0,3454.3701171875,1.0,280.04364013671875,283.3587951660156,295.92840576171875,299.3075561523437,293.1499938964844,293.1499938964844,279.75,33020.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851127624511719,1.0,0.0,0.0,3.8270375728607178,3.827062606811523,9.772793418960646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.154296875,0.0,1715.820068359375,1895.4371337890625,0.0,3264.474365234375,0.9429191946983336,1.0,0.0,3.0,1.0,0.0
18181200,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6891257166862488,0.3817836940288543,0.3548576533794403,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7074674963951111,0.4125923812389374,0.2816955745220184,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7011994123458862,0.4014330208301544,0.2898188233375549,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6549718379974365,0.3279174268245697,0.3231675326824188,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.5772356986999512,0.2227135598659515,1.0642504692077637,285.030029296875,284.95001220703125,299.454833984375,292.9516906738281,298.114501953125,297.3046264648437,285.0288391113281,1.0,0.6994720697402954,0.5117117762565613,0.5117117762565613,1.0,1.0,-2.9230127334594727,1.0999488830566406,1.8230639696121216,0.4390006363391876,1.0,1.0,0.0,407.9522399902344,410.0,53058.3125,0.0,3454.3701171875,1.0,280.04364013671875,283.3587951660156,295.92840576171875,299.3075561523437,293.1499938964844,293.1499938964844,279.75,33020.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851127624511719,1.0,0.0,0.0,3.8270375728607178,3.827062606811523,9.772793418960646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.154296875,0.0,1715.820068359375,1895.4371337890625,0.0,3264.474365234375,0.9429191946983336,1.0,0.0,3.0,1.0,0.0
18181260,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6901572942733765,0.3830067813396454,0.3562880754470825,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7091106176376343,0.4150927662849426,0.2835201919078827,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7017077207565308,0.4018917083740234,0.2903622686862945,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6558901071548462,0.3290517032146454,0.324453741312027,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.5775185227394104,0.2227923274040222,1.0653653144836426,284.89044189453125,284.95001220703125,299.5297241210937,292.9608154296875,298.1367492675781,297.2978515625,284.8925476074219,1.0,0.7004239559173584,0.5102540850639343,0.5102540850639343,1.0,1.0,-2.931413412094116,1.1008830070495603,1.8305305242538448,0.4383257329463959,0.8936232328414917,0.8936232328414917,0.0,408.1659851074219,410.0,54011.3671875,0.0,3473.626220703125,1.0,279.7569274902344,283.2001037597656,295.9912109375,299.49713134765625,293.1499938964844,293.1499938964844,280.04998779296875,38411.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895346999168396,1.0,0.0,0.0,3.746687650680542,3.746712923049927,9.366735298499408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.9501953125,0.0,1661.9422607421875,1895.4371337890625,0.0,3360.17431640625,0.9285509586334229,1.0,0.0,3.0,1.0,0.0
18181320,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6901572942733765,0.3830067813396454,0.3562880754470825,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7091106176376343,0.4150927662849426,0.2835201919078827,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7017077207565308,0.4018917083740234,0.2903622686862945,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6558901071548462,0.3290517032146454,0.324453741312027,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.5775185227394104,0.2227923274040222,1.0653653144836426,284.89044189453125,284.95001220703125,299.5297241210937,292.9608154296875,298.1367492675781,297.2978515625,284.8925476074219,1.0,0.7004239559173584,0.5102540850639343,0.5102540850639343,1.0,1.0,-2.931413412094116,1.1008830070495603,1.8305305242538448,0.4383257329463959,0.8936232328414917,0.8936232328414917,0.0,408.1659851074219,410.0,54011.3671875,0.0,3473.626220703125,1.0,279.7569274902344,283.2001037597656,295.9912109375,299.49713134765625,293.1499938964844,293.1499938964844,280.04998779296875,38411.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895346999168396,1.0,0.0,0.0,3.746687650680542,3.746712923049927,9.366735298499408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.9501953125,0.0,1661.9422607421875,1895.4371337890625,0.0,3360.17431640625,0.9285509586334229,1.0,0.0,3.0,1.0,0.0
18181380,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.691508948802948,0.3852976262569427,0.357983261346817,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7109638452529907,0.4183739423751831,0.2854713797569275,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7024703621864319,0.4032198786735534,0.2910389006137848,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6570050120353699,0.3307843804359436,0.3258408606052398,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.5779662728309631,0.223270446062088,1.0666334629058838,285.03436279296875,284.95001220703125,299.6050720214844,292.9695739746094,298.16571044921875,297.3015441894531,285.03369140625,1.0,0.7013420462608337,0.5087963938713074,0.5087963938713074,1.0,1.0,-2.940798044204712,1.102219581604004,1.838578462600708,0.4376239478588104,1.0,1.0,0.0,408.0072326660156,410.0,53345.89453125,0.0,3493.25537109375,1.0,280.0438842773437,283.3518981933594,295.9459533691406,299.34454345703125,293.1499938964844,293.1499938964844,279.75,33442.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867378830909729,1.0,0.0,0.0,3.8550853729248047,3.855111122131348,9.91656634141691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.73828125,0.0,1753.317138671875,1895.4371337890625,0.0,3279.68798828125,0.9493443965911864,1.0,0.0,3.0,1.0,0.0
18181440,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.691508948802948,0.3852976262569427,0.357983261346817,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7109638452529907,0.4183739423751831,0.2854713797569275,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7024703621864319,0.4032198786735534,0.2910389006137848,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6570050120353699,0.3307843804359436,0.3258408606052398,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.5779662728309631,0.223270446062088,1.0666334629058838,285.03436279296875,284.95001220703125,299.6050720214844,292.9695739746094,298.16571044921875,297.3015441894531,285.03369140625,1.0,0.7013420462608337,0.5087963938713074,0.5087963938713074,1.0,1.0,-2.940798044204712,1.102219581604004,1.838578462600708,0.4376239478588104,1.0,1.0,0.0,408.0072326660156,410.0,53345.89453125,0.0,3493.25537109375,1.0,280.0438842773437,283.3518981933594,295.9459533691406,299.34454345703125,293.1499938964844,293.1499938964844,279.75,33442.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867378830909729,1.0,0.0,0.0,3.8550853729248047,3.855111122131348,9.91656634141691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.73828125,0.0,1753.317138671875,1895.4371337890625,0.0,3279.68798828125,0.9493443965911864,1.0,0.0,3.0,1.0,0.0
18181500,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6922597885131836,0.3860298693180084,0.3589115142822265,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.711957573890686,0.4197664856910705,0.2865232825279236,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7029497027397156,0.4035978317260742,0.2914681434631347,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6576468348503113,0.3314568996429443,0.3266290128231048,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.5782950520515442,0.223391592502594,1.0676621198654177,284.89288330078125,284.95001220703125,299.6429138183594,292.97381591796875,298.1780090332031,297.2999572753906,284.88623046875,1.0,0.7018720507621765,0.5080675482749939,0.5080675482749939,1.0,1.0,-2.946425199508667,1.1032553911209106,1.8431698083877563,0.4375450909137726,0.9260261058807372,0.9260261058807372,0.0,407.9112243652344,410.0,54494.82421875,0.0,3505.048583984375,1.0,279.79351806640625,283.18463134765625,296.01190185546875,299.5792236328125,293.1499938964844,293.1499938964844,279.75,36017.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938412666320801,1.0,0.0,0.0,3.854397773742676,3.854423761367798,9.913027270158636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.595703125,0.0,1772.8248291015625,1895.4371337890625,0.0,3346.111328125,0.9495833516120912,1.0,0.0,3.0,1.0,0.0
18181560,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6925042271614075,0.386442482471466,0.3593577742576599,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7125626802444458,0.4209056496620178,0.2873231172561645,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.70298832654953,0.4036758840084076,0.2915867865085602,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6579275131225586,0.3319056630134582,0.3271209597587585,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.5782462954521179,0.2233370244503021,1.0677056312561035,284.89031982421875,284.95001220703125,299.6808166503906,292.9779968261719,298.1881408691406,297.2949523925781,284.89263916015625,1.0,0.7022777199745178,0.5073367357254028,0.5073367357254028,1.0,1.0,-2.949125051498413,1.1030569076538086,1.8460681438446045,0.4368718564510345,0.9022067189216614,0.9022067189216614,0.0,408.1988830566406,410.0,54346.7890625,0.0,3512.398681640625,1.0,279.7562866210937,283.18798828125,296.0085754394531,299.5355224609375,293.1499938964844,293.1499938964844,279.45001220703125,38307.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968565464019775,1.0,0.0,0.0,3.782299280166626,3.782325029373169,9.545640295982594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.966796875,0.0,1703.2889404296875,1895.4371337890625,0.0,3374.265380859375,0.9363905787467957,1.0,0.0,3.0,1.0,0.0
18181620,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6929125189781189,0.3874015510082245,0.3601298034191131,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7136780619621277,0.4232372641563415,0.2888212203979492,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7029515504837036,0.4038774371147156,0.2916867733001709,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.658378541469574,0.332802802324295,0.3279404640197754,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.5779837369918823,0.223183736205101,1.0670186281204224,284.88104248046875,284.95001220703125,299.75689697265625,292.9861755371094,298.2095947265625,297.2870178222656,284.8832397460937,1.0,0.7029039859771729,0.5058751106262207,0.5058751106262207,1.0,1.0,-2.952904462814331,1.1019755601882937,1.8509290218353271,0.4350931346416473,0.8272126913070679,0.8272126913070679,0.0,408.6979064941406,410.0,54454.7578125,0.0,3523.200927734375,1.0,279.4583435058594,283.1572570800781,296.0006408691406,299.5498046875,293.1499938964844,293.1499938964844,279.75,41483.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027457237243652,1.0,0.0,0.0,3.5165233612060547,3.516547203063965,8.251261078839889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.96142578125,0.0,1429.2041015625,1895.4371337890625,0.0,3429.1650390625,0.8808597326278687,1.0,0.0,3.0,1.0,0.0
18181680,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6929125189781189,0.3874015510082245,0.3601298034191131,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7136780619621277,0.4232372641563415,0.2888212203979492,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7029515504837036,0.4038774371147156,0.2916867733001709,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.658378541469574,0.332802802324295,0.3279404640197754,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.5779837369918823,0.223183736205101,1.0670186281204224,284.88104248046875,284.95001220703125,299.75689697265625,292.9861755371094,298.2095947265625,297.2870178222656,284.8832397460937,1.0,0.7029039859771729,0.5058751106262207,0.5058751106262207,1.0,1.0,-2.952904462814331,1.1019755601882937,1.8509290218353271,0.4350931346416473,0.8272126913070679,0.8272126913070679,0.0,408.6979064941406,410.0,54454.7578125,0.0,3523.200927734375,1.0,279.4583435058594,283.1572570800781,296.0006408691406,299.5498046875,293.1499938964844,293.1499938964844,279.75,41483.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027457237243652,1.0,0.0,0.0,3.5165233612060547,3.516547203063965,8.251261078839889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.96142578125,0.0,1429.2041015625,1895.4371337890625,0.0,3429.1650390625,0.8808597326278687,1.0,0.0,3.0,1.0,0.0
18181740,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6944969296455383,0.3897752165794372,0.3619755804538727,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7156742215156555,0.4267035722732544,0.2909159958362579,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.70396488904953,0.4053584039211273,0.2924979031085968,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6596865653991699,0.3346196711063385,0.3294214308261871,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.5785923004150391,0.2236999571323394,1.068434715270996,285.0065002441406,284.95001220703125,299.8331604003906,292.9942321777344,298.2402648925781,297.2934875488281,285.0062561035156,1.0,0.703751266002655,0.5044134855270386,0.5044134855270386,1.0,1.0,-2.963169574737549,1.1035822629928589,1.85958731174469,0.4344565272331238,0.9295895099639891,0.9295895099639891,0.0,408.18353271484375,410.0,53915.8515625,0.0,3543.179931640625,1.0,279.7413635253906,283.2904052734375,295.95751953125,299.3891296386719,293.1499938964844,293.1499938964844,279.45001220703125,33637.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910535573959351,1.0,0.0,0.0,3.631224393844605,3.631247758865357,8.798313615443476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.6064453125,0.0,1494.7919921875,1895.4371337890625,0.0,3320.059326171875,0.8995623588562012,1.0,0.0,3.0,1.0,0.0
18181800,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6944969296455383,0.3897752165794372,0.3619755804538727,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7156742215156555,0.4267035722732544,0.2909159958362579,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.70396488904953,0.4053584039211273,0.2924979031085968,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6596865653991699,0.3346196711063385,0.3294214308261871,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.5785923004150391,0.2236999571323394,1.068434715270996,285.0065002441406,284.95001220703125,299.8331604003906,292.9942321777344,298.2402648925781,297.2934875488281,285.0062561035156,1.0,0.703751266002655,0.5044134855270386,0.5044134855270386,1.0,1.0,-2.963169574737549,1.1035822629928589,1.85958731174469,0.4344565272331238,0.9295895099639891,0.9295895099639891,0.0,408.18353271484375,410.0,53915.8515625,0.0,3543.179931640625,1.0,279.7413635253906,283.2904052734375,295.95751953125,299.3891296386719,293.1499938964844,293.1499938964844,279.45001220703125,33637.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910535573959351,1.0,0.0,0.0,3.631224393844605,3.631247758865357,8.798313615443476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.6064453125,0.0,1494.7919921875,1895.4371337890625,0.0,3320.059326171875,0.8995623588562012,1.0,0.0,3.0,1.0,0.0
18181860,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6955039501190186,0.3909548819065094,0.3633079826831817,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7172867059707642,0.4294013977050781,0.2928351461887359,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7045677900314331,0.4059538245201111,0.2930918633937835,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6606726050376892,0.3358238935470581,0.3307280242443084,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.5789285898208618,0.2238230556249618,1.0695624351501465,284.91192626953125,284.95001220703125,299.9096069335937,293.002197265625,298.2640075683594,297.2890625,284.9139404296875,1.0,0.7046563625335693,0.5030169486999512,0.5030169486999512,1.0,1.0,-2.971714735031128,1.1045377254486084,1.8671770095825195,0.4337403476238251,0.8469556570053101,0.8469556570053101,0.0,408.2491760253906,410.0,54615.06640625,0.0,3562.3681640625,1.0,279.4578857421875,283.1753234863281,296.0218811035156,299.5653381347656,293.1499938964844,293.1499938964844,279.75,38811.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990089893341064,1.0,0.0,0.0,3.5101609230041504,3.5101840496063232,8.221429084187548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.30712890625,0.0,1403.3134765625,1895.4371337890625,0.0,3394.344482421875,0.8768341541290283,1.0,0.0,3.0,1.0,0.0
18181920,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6955039501190186,0.3909548819065094,0.3633079826831817,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7172867059707642,0.4294013977050781,0.2928351461887359,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7045677900314331,0.4059538245201111,0.2930918633937835,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6606726050376892,0.3358238935470581,0.3307280242443084,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.5789285898208618,0.2238230556249618,1.0695624351501465,284.91192626953125,284.95001220703125,299.9096069335937,293.002197265625,298.2640075683594,297.2890625,284.9139404296875,1.0,0.7046563625335693,0.5030169486999512,0.5030169486999512,1.0,1.0,-2.971714735031128,1.1045377254486084,1.8671770095825195,0.4337403476238251,0.8469556570053101,0.8469556570053101,0.0,408.2491760253906,410.0,54615.06640625,0.0,3562.3681640625,1.0,279.4578857421875,283.1753234863281,296.0218811035156,299.5653381347656,293.1499938964844,293.1499938964844,279.75,38811.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990089893341064,1.0,0.0,0.0,3.5101609230041504,3.5101840496063232,8.221429084187548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.30712890625,0.0,1403.3134765625,1895.4371337890625,0.0,3394.344482421875,0.8768341541290283,1.0,0.0,3.0,1.0,0.0
18181980,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6964770555496216,0.3926289677619934,0.3645162284374237,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7186828255653381,0.432103157043457,0.2944432497024536,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7051795721054077,0.4070176184177398,0.293634831905365,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6615647673606873,0.3371990025043487,0.3318261504173279,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.5792810320854187,0.2241954207420349,1.0705382823944092,285.0253295898437,284.95001220703125,299.9708251953125,293.0085754394531,298.2873840332031,297.2925109863281,285.0238647460937,1.0,0.705373227596283,0.5018997192382812,0.5018997192382812,1.0,1.0,-2.979067325592041,1.1055151224136353,1.873552203178405,0.4331036210060119,0.9450461864471436,0.9450461864471436,0.0,408.1091918945313,410.0,54122.34375,0.0,3577.956787109375,1.0,279.73248291015625,283.2957763671875,295.9762268066406,299.40869140625,293.1499938964844,293.1499938964844,279.75,32637.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907122015953064,1.0,0.0,0.0,3.631001710891724,3.631025075912476,8.797235295787686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.64404296875,0.0,1487.1033935546875,1895.4371337890625,0.0,3316.867431640625,0.8986812829971313,1.0,0.0,3.0,1.0,0.0
18182040,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6968115568161011,0.3930310308933258,0.3649077415466308,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7191003561019897,0.4327818751335144,0.2949003577232361,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7054182887077332,0.4072872996330261,0.2938356399536133,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6618602275848389,0.3375485837459564,0.3321646153926849,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.5794464349746704,0.2242988348007202,1.071007251739502,285.01812744140625,284.95001220703125,299.9861145019531,293.0101928710937,298.293212890625,297.2933349609375,285.0170288085937,1.0,0.7055858969688416,0.5016204118728638,0.5016204118728638,1.0,1.0,-2.9815351963043213,1.1060152053833008,1.87552011013031,0.4330846965312958,0.9498330354690552,0.9498330354690552,0.0,408.0132751464844,410.0,54213.5625,0.0,3582.94775390625,1.0,279.741455078125,283.2885437011719,295.986572265625,299.43585205078125,293.1499938964844,293.1499938964844,279.45001220703125,32723.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890451192855835,1.0,0.0,0.0,3.6546223163604736,3.6546456813812256,8.912063549360028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.3662109375,0.0,1513.7724609375,1895.4371337890625,0.0,3314.4267578125,0.9040331244468688,1.0,0.0,3.0,1.0,0.0
18182100,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6974086761474609,0.3935776948928833,0.3656660914421081,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7199776768684387,0.4341508746147156,0.2959397435188293,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.70582115650177,0.4075918793678283,0.2942140102386474,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6624392867088318,0.3381578028202057,0.3328970670700073,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.5797062516212463,0.2243743538856506,1.071852684020996,284.88348388671875,284.95001220703125,300.0243835449219,293.01422119140625,298.3050537109375,297.2912292480469,284.87921142578125,1.0,0.7060896158218384,0.5009221434593201,0.5009221434593201,1.0,1.0,-2.986588954925537,1.1067911386489868,1.8797978162765503,0.4328660368919372,0.8617472648620605,0.8617472648620605,0.0,407.9840087890625,410.0,55196.7890625,0.0,3594.03271484375,1.0,279.4973449707031,283.1330871582031,296.0513916015625,299.6673889160156,293.1499938964844,293.1499938964844,279.45001220703125,36866.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974081873893738,1.0,0.0,0.0,3.63663911819458,3.636663198471069,8.824573001220415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.8935546875,0.0,1524.8121337890625,1895.4371337890625,0.0,3379.4130859375,0.9006716012954712,1.0,0.0,3.0,1.0,0.0
18182160,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6975621581077576,0.3939210176467895,0.365996778011322,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7205337285995483,0.435350090265274,0.2967497110366821,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7058355212211609,0.4076944887638092,0.2943145930767059,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6626917719841003,0.3386108577251434,0.3333597779273987,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.5796282887458801,0.2243216782808303,1.0717957019805908,284.90478515625,284.95001220703125,300.0626220703125,293.0182800292969,298.3153076171875,297.2868347167969,284.90704345703125,1.0,0.7064721584320068,0.5001822113990784,0.5001822113990784,1.0,1.0,-2.9889886379241943,1.1063902378082275,1.8825984001159668,0.4320322275161743,0.8555186986923218,0.8555186986923218,0.0,408.2822570800781,410.0,54986.2890625,0.0,3600.90087890625,1.0,279.4577941894531,283.1563415527344,296.0461120605469,299.6152648925781,293.1499938964844,293.1499938964844,279.75,38574.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000647664070129,1.0,0.0,0.0,3.5515167713165283,3.55154037475586,8.416296850555227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.70263671875,0.0,1445.079833984375,1895.4371337890625,0.0,3404.18798828125,0.8856050372123718,1.0,0.0,3.0,1.0,0.0
18182220,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6986933350563049,0.3958223164081573,0.3674072325229645,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7222257256507874,0.4386771619319916,0.2987627983093261,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7065628170967102,0.4089235961437225,0.2949658036231994,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6637728214263916,0.3402470052242279,0.3346954584121704,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.5800225138664246,0.2247205525636673,1.0728551149368286,285.01641845703125,284.95001220703125,300.1390075683594,293.0265808105469,298.34344482421875,297.2901916503906,285.015380859375,1.0,0.7073380351066589,0.4987022876739502,0.4987022876739502,1.0,1.0,-2.997795820236206,1.1072312593460083,1.890564441680908,0.430948406457901,0.9594635367393494,0.9594635367393494,0.0,408.1287536621094,410.0,54530.984375,0.0,3619.805419921875,1.0,279.74176025390625,283.275390625,296.0054016113281,299.4762268066406,293.1499938964844,293.1499938964844,279.45001220703125,32796.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919409513473511,1.0,0.0,0.0,3.689949750900269,3.6899735927581774,9.085193823921144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.767578125,0.0,1553.840576171875,1895.4371337890625,0.0,3328.354248046875,0.9120377898216248,1.0,0.0,3.0,1.0,0.0
18182280,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6986933350563049,0.3958223164081573,0.3674072325229645,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7222257256507874,0.4386771619319916,0.2987627983093261,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7065628170967102,0.4089235961437225,0.2949658036231994,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6637728214263916,0.3402470052242279,0.3346954584121704,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.5800225138664246,0.2247205525636673,1.0728551149368286,285.01641845703125,284.95001220703125,300.1390075683594,293.0265808105469,298.34344482421875,297.2901916503906,285.015380859375,1.0,0.7073380351066589,0.4987022876739502,0.4987022876739502,1.0,1.0,-2.997795820236206,1.1072312593460083,1.890564441680908,0.430948406457901,0.9594635367393494,0.9594635367393494,0.0,408.1287536621094,410.0,54530.984375,0.0,3619.805419921875,1.0,279.74176025390625,283.275390625,296.0054016113281,299.4762268066406,293.1499938964844,293.1499938964844,279.45001220703125,32796.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919409513473511,1.0,0.0,0.0,3.689949750900269,3.6899735927581774,9.085193823921144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.767578125,0.0,1553.840576171875,1895.4371337890625,0.0,3328.354248046875,0.9120377898216248,1.0,0.0,3.0,1.0,0.0
18182340,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6993511915206909,0.396573394536972,0.3683761060237884,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7236099243164062,0.4412213265895843,0.3005974888801574,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7069367170333862,0.4092738628387451,0.2954044342041015,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6645606160163879,0.3412525355815887,0.3358370661735534,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.5801476836204529,0.2246938645839691,1.0734156370162964,284.9005126953125,284.95001220703125,300.2152404785156,293.0351867675781,298.3648376464844,297.2833557128906,284.9028015136719,1.0,0.7081681489944458,0.497222363948822,0.497222363948822,1.0,1.0,-3.004692792892456,1.107234239578247,1.897458553314209,0.4296372234821319,0.8613134026527405,0.8613134026527405,0.0,408.3988037109375,410.0,55311.84765625,0.0,3636.650146484375,1.0,279.4573059082031,283.1407470703125,296.0631103515625,299.6529235839844,293.1499938964844,293.1499938964844,279.75,38644.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901530146598816,1.0,0.0,0.0,3.586951494216919,3.586975336074829,8.585078603573493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.88427734375,0.0,1483.5909423828125,1895.4371337890625,0.0,3417.84326171875,0.8934808373451233,1.0,0.0,3.0,1.0,0.0
18182400,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6993511915206909,0.396573394536972,0.3683761060237884,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7236099243164062,0.4412213265895843,0.3005974888801574,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7069367170333862,0.4092738628387451,0.2954044342041015,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6645606160163879,0.3412525355815887,0.3358370661735534,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.5801476836204529,0.2246938645839691,1.0734156370162964,284.9005126953125,284.95001220703125,300.2152404785156,293.0351867675781,298.3648376464844,297.2833557128906,284.9028015136719,1.0,0.7081681489944458,0.497222363948822,0.497222363948822,1.0,1.0,-3.004692792892456,1.107234239578247,1.897458553314209,0.4296372234821319,0.8613134026527405,0.8613134026527405,0.0,408.3988037109375,410.0,55311.84765625,0.0,3636.650146484375,1.0,279.4573059082031,283.1407470703125,296.0631103515625,299.6529235839844,293.1499938964844,293.1499938964844,279.75,38644.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901530146598816,1.0,0.0,0.0,3.586951494216919,3.586975336074829,8.585078603573493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.88427734375,0.0,1483.5909423828125,1895.4371337890625,0.0,3417.84326171875,0.8934808373451233,1.0,0.0,3.0,1.0,0.0
18182460,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7004129886627197,0.3983785212039947,0.3696852922439575,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7252759337425232,0.4445647299289703,0.3026115000247955,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7076470255851746,0.4104858040809631,0.2960334420204162,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6656227111816406,0.3428643047809601,0.3371385335922241,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.5805110335350037,0.2250664085149765,1.0743181705474854,285.0171203613281,284.95001220703125,300.29119873046875,293.044189453125,298.39263916015625,297.2867431640625,285.0161437988281,1.0,0.7089866399765015,0.4957952499389648,0.4957952499389648,1.0,1.0,-3.013123035430908,1.1079572439193726,1.905165791511536,0.4285014271736145,0.96761155128479,0.96761155128479,0.0,408.2217712402344,410.0,54814.57421875,0.0,3654.725830078125,1.0,279.74200439453125,283.26519775390625,296.0222473144531,299.510986328125,293.1499938964844,293.1499938964844,279.45001220703125,32894.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932222723960876,1.0,0.0,0.0,3.72002387046814,3.720047950744629,9.233890523319132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.4169921875,0.0,1588.79931640625,1895.4371337890625,0.0,3340.328857421875,0.9188956022262572,1.0,0.0,3.0,1.0,0.0
18182520,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7004129886627197,0.3983785212039947,0.3696852922439575,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7252759337425232,0.4445647299289703,0.3026115000247955,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7076470255851746,0.4104858040809631,0.2960334420204162,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6656227111816406,0.3428643047809601,0.3371385335922241,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.5805110335350037,0.2250664085149765,1.0743181705474854,285.0171203613281,284.95001220703125,300.29119873046875,293.044189453125,298.39263916015625,297.2867431640625,285.0161437988281,1.0,0.7089866399765015,0.4957952499389648,0.4957952499389648,1.0,1.0,-3.013123035430908,1.1079572439193726,1.905165791511536,0.4285014271736145,0.96761155128479,0.96761155128479,0.0,408.2217712402344,410.0,54814.57421875,0.0,3654.725830078125,1.0,279.74200439453125,283.26519775390625,296.0222473144531,299.510986328125,293.1499938964844,293.1499938964844,279.45001220703125,32894.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932222723960876,1.0,0.0,0.0,3.72002387046814,3.720047950744629,9.233890523319132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.4169921875,0.0,1588.79931640625,1895.4371337890625,0.0,3340.328857421875,0.9188956022262572,1.0,0.0,3.0,1.0,0.0
18182580,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.701012134552002,0.3990175426006317,0.3705647885799408,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7266478538513184,0.4471133053302765,0.3044544458389282,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.708016574382782,0.4108160436153412,0.2964629530906677,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6664009690284729,0.3438435792922973,0.3382600545883178,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.5806221961975098,0.2250192016363144,1.074794054031372,284.8983459472656,284.95001220703125,300.3668518066406,293.0537109375,298.41363525390625,297.27996826171875,284.9006652832031,1.0,0.7097837328910828,0.4943681359291076,0.4943681359291076,1.0,1.0,-3.0197901725769043,1.1079106330871582,1.911879539489746,0.4271802008152008,0.8671495914459229,0.8671495914459229,0.0,408.4703979492188,410.0,55618.11328125,0.0,3671.05859375,1.0,279.4570617675781,283.1275939941406,296.0810241699219,299.689697265625,293.1499938964844,293.1499938964844,279.75,38654.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026820063591005,1.0,0.0,0.0,3.6193149089813232,3.619339227676392,8.740696557651972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.30029296875,0.0,1518.9903564453125,1895.4371337890625,0.0,3428.572021484375,0.9006337523460388,1.0,0.0,3.0,1.0,0.0
18182640,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.701012134552002,0.3990175426006317,0.3705647885799408,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7266478538513184,0.4471133053302765,0.3044544458389282,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.708016574382782,0.4108160436153412,0.2964629530906677,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6664009690284729,0.3438435792922973,0.3382600545883178,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.5806221961975098,0.2250192016363144,1.074794054031372,284.8983459472656,284.95001220703125,300.3668518066406,293.0537109375,298.41363525390625,297.27996826171875,284.9006652832031,1.0,0.7097837328910828,0.4943681359291076,0.4943681359291076,1.0,1.0,-3.0197901725769043,1.1079106330871582,1.911879539489746,0.4271802008152008,0.8671495914459229,0.8671495914459229,0.0,408.4703979492188,410.0,55618.11328125,0.0,3671.05859375,1.0,279.4570617675781,283.1275939941406,296.0810241699219,299.689697265625,293.1499938964844,293.1499938964844,279.75,38654.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026820063591005,1.0,0.0,0.0,3.6193149089813232,3.619339227676392,8.740696557651972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.30029296875,0.0,1518.9903564453125,1895.4371337890625,0.0,3428.572021484375,0.9006337523460388,1.0,0.0,3.0,1.0,0.0
18182700,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7012957334518433,0.3997777700424194,0.3709669113159179,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.727319061756134,0.4487070143222809,0.3053483963012695,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7081758975982666,0.4113178253173828,0.2966358959674835,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6667634844779968,0.3445658087730407,0.3387689888477325,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.580631673336029,0.225137397646904,1.074775457382202,285.0246887207031,284.95001220703125,300.4045104980469,293.0586853027344,298.42657470703125,297.2805480957031,285.0281982421875,1.0,0.7101222276687622,0.4936545789241791,0.4936545789241791,1.0,1.0,-3.022600650787353,1.107674241065979,1.914926290512085,0.4263032078742981,0.9547188878059388,0.9547188878059388,0.0,408.5406494140625,410.0,54867.6640625,0.0,3677.792724609375,1.0,279.70147705078125,283.2665405273437,296.0276184082031,299.48468017578125,293.1499938964844,293.1499938964844,279.75,33968.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964453339576721,1.0,0.0,0.0,3.6705241203308105,3.6705479621887207,8.989788398139353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.83642578125,0.0,1540.83837890625,1895.4371337890625,0.0,3370.427734375,0.9102887511253356,1.0,0.0,3.0,1.0,0.0
18182760,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7019999623298645,0.4007259011268616,0.3717706501483917,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7282949686050415,0.4504771828651428,0.3064723312854767,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7087099552154541,0.4120180904865265,0.2970756590366363,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6674463152885437,0.3454394936561584,0.3395365178585052,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.5809641480445862,0.2253770977258682,1.0756011009216309,285.0197448730469,284.95001220703125,300.4420471191406,293.0638122558594,298.44091796875,297.28338623046875,285.018310546875,1.0,0.7105713486671448,0.4929403364658355,0.4929403364658355,1.0,1.0,-3.02793836593628,1.1084628105163574,1.9194754362106323,0.42591592669487,0.9767359495162964,0.9767359495162964,0.0,408.2848815917969,410.0,55091.47265625,0.0,3688.580322265625,1.0,279.74285888671875,283.2566833496094,296.0406188964844,299.5466003417969,293.1499938964844,293.1499938964844,279.45001220703125,32890.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942224383354187,1.0,0.0,0.0,3.74946928024292,3.749493837356568,9.380649430568156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.9765625,0.0,1622.7742919921875,1895.4371337890625,0.0,3349.672119140625,0.9253898859024048,1.0,0.0,3.0,1.0,0.0
18182820,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.702542781829834,0.4012461602687835,0.3725656569004059,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.729661762714386,0.4530258774757385,0.3083268702030182,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7090759873390198,0.412326455116272,0.2975016832351684,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6682186126708984,0.3463931381702423,0.3406456410884857,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.5810689926147461,0.225313514471054,1.0760353803634644,284.89581298828125,284.95001220703125,300.5167541503906,293.0746765136719,298.46124267578125,297.276611328125,284.8982849121094,1.0,0.7113468050956726,0.4915119111537933,0.4915119111537933,1.0,1.0,-3.0344550609588623,1.1082972288131714,1.926157832145691,0.4244974553585052,0.8729945421218872,0.8729945421218872,0.0,408.5199279785156,410.0,55920.5859375,0.0,3704.610595703125,1.0,279.4566345214844,283.11456298828125,296.1019287109375,299.7293701171875,293.1499938964844,293.1499938964844,279.75,38693.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903666377067566,1.0,0.0,0.0,3.651274919509888,3.651299476623535,8.895745509107655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.65869140625,0.0,1554.749755859375,1895.4371337890625,0.0,3437.73583984375,0.9075993299484252,1.0,0.0,3.0,1.0,0.0
