time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182880,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.702542781829834,0.4012461602687835,0.3725656569004059,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.729661762714386,0.4530258774757385,0.3083268702030182,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7090759873390198,0.412326455116272,0.2975016832351684,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6682186126708984,0.3463931381702423,0.3406456410884857,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.5810689926147461,0.225313514471054,1.0760353803634644,284.89581298828125,284.95001220703125,300.5167541503906,293.0746765136719,298.46124267578125,297.276611328125,284.8982849121094,1.0,0.7113468050956726,0.4915119111537933,0.4915119111537933,1.0,1.0,-3.0344550609588623,1.1082972288131714,1.926157832145691,0.4244974553585052,0.8729945421218872,0.8729945421218872,0.0,408.5199279785156,410.0,55920.5859375,0.0,3704.610595703125,1.0,279.4566345214844,283.11456298828125,296.1019287109375,299.7293701171875,293.1499938964844,293.1499938964844,279.75,38693.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903666377067566,1.0,0.0,0.0,3.651274919509888,3.651299476623535,8.895745509107655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.65869140625,0.0,1554.749755859375,1895.4371337890625,0.0,3437.73583984375,0.9075993299484252,1.0,0.0,3.0,1.0,0.0
18182940,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7034527659416199,0.4028513729572296,0.3736653327941894,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.731292724609375,0.4564045965671539,0.3103465735912323,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7097430229187012,0.4135152399539947,0.2980976104736328,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.669244647026062,0.3479715883731842,0.3418976366519928,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.5813894867897034,0.2256575375795364,1.076758623123169,285.0215148925781,284.95001220703125,300.5909118652344,293.0863342285156,298.48785400390625,297.280029296875,285.02008056640625,1.0,0.7121078372001648,0.4900834858417511,0.4900834858417511,1.0,1.0,-3.042328119277954,1.108678936958313,1.933649063110352,0.423101395368576,0.9855806231498718,0.9855806231498718,0.0,408.3340148925781,410.0,55367.96484375,0.0,3721.6240234375,1.0,279.7432861328125,283.24810791015625,296.06268310546875,299.5860290527344,293.1499938964844,293.1499938964844,279.45001220703125,32959.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950963616371155,1.0,0.0,0.0,3.7779381275177,3.777962923049927,9.523640187580896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.6162109375,0.0,1656.6700439453125,1895.4371337890625,0.0,3357.833740234375,0.9317827224731444,1.0,0.0,3.0,1.0,0.0
18183000,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7034527659416199,0.4028513729572296,0.3736653327941894,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.731292724609375,0.4564045965671539,0.3103465735912323,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7097430229187012,0.4135152399539947,0.2980976104736328,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.669244647026062,0.3479715883731842,0.3418976366519928,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.5813894867897034,0.2256575375795364,1.076758623123169,285.0215148925781,284.95001220703125,300.5909118652344,293.0863342285156,298.48785400390625,297.280029296875,285.02008056640625,1.0,0.7121078372001648,0.4900834858417511,0.4900834858417511,1.0,1.0,-3.042328119277954,1.108678936958313,1.933649063110352,0.423101395368576,0.9855806231498718,0.9855806231498718,0.0,408.3340148925781,410.0,55367.96484375,0.0,3721.6240234375,1.0,279.7432861328125,283.24810791015625,296.06268310546875,299.5860290527344,293.1499938964844,293.1499938964844,279.45001220703125,32959.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950963616371155,1.0,0.0,0.0,3.7779381275177,3.777962923049927,9.523640187580896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.6162109375,0.0,1656.6700439453125,1895.4371337890625,0.0,3357.833740234375,0.9317827224731444,1.0,0.0,3.0,1.0,0.0
18183060,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7039268612861633,0.4032490849494934,0.3743639290332794,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7326492071151733,0.4589483737945556,0.3122052252292633,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7100934982299805,0.4137996137142181,0.2985136806964874,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6700019240379333,0.3488983511924743,0.3429887294769287,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.5814808011054993,0.2255778610706329,1.077140212059021,284.89385986328125,284.95001220703125,300.66436767578125,293.0989685058594,298.50738525390625,297.2732238769531,284.8963317871094,1.0,0.7128616571426392,0.4886384010314941,0.4886384010314941,1.0,1.0,-3.048639297485352,1.108343243598938,1.9402961730957031,0.4215417802333832,0.8795180320739746,0.8795180320739746,0.0,408.567626953125,410.0,56231.52734375,0.0,3737.281494140625,1.0,279.4564208984375,283.1022644042969,296.1260070800781,299.7723388671875,293.1499938964844,293.1499938964844,279.75,38650.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044843912124634,1.0,0.0,0.0,3.6836190223693848,3.6836438179016113,9.054046472556364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.11083984375,0.0,1590.91064453125,1895.4371337890625,0.0,3445.348388671875,0.9147209525108336,1.0,0.0,3.0,1.0,0.0
18183120,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7039268612861633,0.4032490849494934,0.3743639290332794,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7326492071151733,0.4589483737945556,0.3122052252292633,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7100934982299805,0.4137996137142181,0.2985136806964874,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6700019240379333,0.3488983511924743,0.3429887294769287,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.5814808011054993,0.2255778610706329,1.077140212059021,284.89385986328125,284.95001220703125,300.66436767578125,293.0989685058594,298.50738525390625,297.2732238769531,284.8963317871094,1.0,0.7128616571426392,0.4886384010314941,0.4886384010314941,1.0,1.0,-3.048639297485352,1.108343243598938,1.9402961730957031,0.4215417802333832,0.8795180320739746,0.8795180320739746,0.0,408.567626953125,410.0,56231.52734375,0.0,3737.281494140625,1.0,279.4564208984375,283.1022644042969,296.1260070800781,299.7723388671875,293.1499938964844,293.1499938964844,279.75,38650.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044843912124634,1.0,0.0,0.0,3.6836190223693848,3.6836438179016113,9.054046472556364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.11083984375,0.0,1590.91064453125,1895.4371337890625,0.0,3445.348388671875,0.9147209525108336,1.0,0.0,3.0,1.0,0.0
18183180,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7045965194702148,0.4045631289482116,0.3751760721206665,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7340272068977356,0.4619207084178924,0.3139461278915405,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7106027007102966,0.4148204624652862,0.298981636762619,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6708379983901978,0.3502605855464935,0.3440277576446533,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.5816944241523743,0.2258576899766922,1.0775678157806396,285.02752685546875,284.95001220703125,300.7284240722656,293.1109313964844,298.52996826171875,297.276123046875,285.026123046875,1.0,0.7134881615638733,0.4873667359352112,0.4873667359352112,1.0,1.0,-3.054922580718994,1.1083405017852783,1.9465819597244265,0.4200839102268219,0.9914743304252625,0.9914743304252625,0.0,408.4489440917969,410.0,55595.1953125,0.0,3751.10400390625,1.0,279.7394104003906,283.2445983886719,296.0819702148437,299.6130065917969,293.1499938964844,293.1499938964844,279.75,32998.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959763050079346,1.0,0.0,0.0,3.79244875907898,3.792473554611206,9.596939207767718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.705078125,0.0,1674.1669921875,1895.4371337890625,0.0,3366.049072265625,0.9352225065231324,1.0,0.0,3.0,1.0,0.0
18183240,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7047574520111084,0.4047449827194214,0.3753549456596374,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7342668771743774,0.4623360633850097,0.314224511384964,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7107342481613159,0.4149723052978515,0.2990928888320923,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6710075736045837,0.3504575490951538,0.344216525554657,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.5817805528640747,0.2259079217910766,1.077786207199097,285.0234375,284.95001220703125,300.7370910644531,293.1126403808594,298.5331115722656,297.276611328125,285.0220642089844,1.0,0.7135968208312988,0.4871933460235595,0.4871933460235595,1.0,1.0,-3.056238889694214,1.1085236072540283,1.947715163230896,0.4199810624122619,0.9947609901428224,0.9947609901428224,0.0,408.3834228515625,410.0,55649.14453125,0.0,3753.78955078125,1.0,279.7434997558594,283.2401733398437,296.0885925292969,299.6292724609375,293.1499938964844,293.1499938964844,279.45001220703125,33031.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958341479301453,1.0,0.0,0.0,3.805844306945801,3.8058693408966064,9.664854587754237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.28125,0.0,1690.4078369140625,1895.4371337890625,0.0,3364.72216796875,0.938150942325592,1.0,0.0,3.0,1.0,0.0
18183300,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7052091956138611,0.4050244390964508,0.3758982419967651,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7351170778274536,0.4637159705162048,0.3152859210968017,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7111099362373352,0.415229469537735,0.2994467616081238,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6715642809867859,0.3510052561759949,0.3449011743068695,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.5820029377937317,0.2259358167648315,1.078424334526062,284.8823547363281,284.95001220703125,300.7731628417969,293.11993408203125,298.5434265136719,297.2746276855469,284.877197265625,1.0,0.7140270471572876,0.4864707887172699,0.4864707887172699,1.0,1.0,-3.0607364177703857,1.1088746786117554,1.9518617391586304,0.4194231629371643,0.9031557440757751,0.9031557440757751,0.0,408.3106384277344,410.0,56744.6015625,0.0,3763.7607421875,1.0,279.4940795898437,283.0767517089844,296.1555480957031,299.8666076660156,293.1499938964844,293.1499938964844,279.45001220703125,36450.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025922417640686,1.0,0.0,0.0,3.795973539352417,3.795999050140381,9.614786904421635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.22265625,0.0,1705.218994140625,1895.4371337890625,0.0,3427.73583984375,0.9364567995071412,1.0,0.0,3.0,1.0,0.0
18183360,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7051623463630676,0.4050227105617523,0.3759554922580719,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7356149554252625,0.4648739695549011,0.3160845935344696,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7110693454742432,0.4152356088161468,0.2994984686374664,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6717492341995239,0.3513595461845398,0.3452890813350677,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.5818585157394409,0.2258143126964569,1.0781164169311523,284.89239501953125,284.95001220703125,300.8089904785156,293.12750244140625,298.55181884765625,297.2698669433594,284.894775390625,1.0,0.7143283486366272,0.4857553541660309,0.4857553541660309,1.0,1.0,-3.062338352203369,1.1080601215362549,1.954278349876404,0.4183197915554046,0.886730968952179,0.886730968952179,0.0,408.61529541015625,410.0,56552.55859375,0.0,3769.048583984375,1.0,279.45660400390625,283.0908508300781,296.15399169921875,299.8197326660156,293.1499938964844,293.1499938964844,279.75,38534.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051047563552856,1.0,0.0,0.0,3.716485738754273,3.716510772705078,9.216334433403972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.2109375,0.0,1627.71533203125,1895.4371337890625,0.0,3451.119873046875,0.9220097661018372,1.0,0.0,3.0,1.0,0.0
18183420,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7059147953987122,0.4064047634601593,0.3768378496170044,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7372229695320129,0.4682663083076477,0.3181023299694061,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7116867899894714,0.4163917601108551,0.3000625669956207,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6727359294891357,0.352899432182312,0.3464945256710052,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.5821403861045837,0.2261316627264022,1.0786961317062378,285.0256042480469,284.95001220703125,300.8800048828125,293.1437072753906,298.5765991210937,297.27313232421875,285.0244140625,1.0,0.7150385975837708,0.4843244254589081,0.4843244254589081,1.0,1.0,-3.0696797370910645,1.1081087589263916,1.9615710973739624,0.4166587591171264,1.0,1.0,0.0,408.4319763183594,410.0,55937.63671875,0.0,3785.0712890625,1.0,279.7436828613281,283.23309326171875,296.1192626953125,299.67779541015625,293.1499938964844,293.1499938964844,279.45001220703125,33149.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964073061943054,1.0,0.0,0.0,3.833189010620117,3.833214282989502,9.80423578766931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.53515625,0.0,1724.28857421875,1895.4371337890625,0.0,3370.07275390625,0.9444117546081544,1.0,0.0,3.0,1.0,0.0
18183480,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7059147953987122,0.4064047634601593,0.3768378496170044,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7372229695320129,0.4682663083076477,0.3181023299694061,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7116867899894714,0.4163917601108551,0.3000625669956207,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6727359294891357,0.352899432182312,0.3464945256710052,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.5821403861045837,0.2261316627264022,1.0786961317062378,285.0256042480469,284.95001220703125,300.8800048828125,293.1437072753906,298.5765991210937,297.27313232421875,285.0244140625,1.0,0.7150385975837708,0.4843244254589081,0.4843244254589081,1.0,1.0,-3.0696797370910645,1.1081087589263916,1.9615710973739624,0.4166587591171264,1.0,1.0,0.0,408.4319763183594,410.0,55937.63671875,0.0,3785.0712890625,1.0,279.7436828613281,283.23309326171875,296.1192626953125,299.67779541015625,293.1499938964844,293.1499938964844,279.45001220703125,33149.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964073061943054,1.0,0.0,0.0,3.833189010620117,3.833214282989502,9.80423578766931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.53515625,0.0,1724.28857421875,1895.4371337890625,0.0,3370.07275390625,0.9444117546081544,1.0,0.0,3.0,1.0,0.0
18183540,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7062247395515442,0.406497061252594,0.3773026466369629,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7385619282722473,0.4707958400249481,0.3199611902236938,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7120054960250854,0.4166353344917297,0.3004575967788696,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6734604239463806,0.3537781834602356,0.3475490808486938,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.5822107195854187,0.2260359525680542,1.0790090560913086,284.8921813964844,284.95001220703125,300.95001220703125,293.16131591796875,298.5943603515625,297.2664489746094,284.8941650390625,1.0,0.7157487273216248,0.4828934967517853,0.4828934967517853,1.0,1.0,-3.075559377670288,1.1075186729431152,1.9680405855178835,0.4148965775966644,0.8945827484130859,0.8945827484130859,0.0,408.6663208007813,410.0,56885.328125,0.0,3799.925537109375,1.0,279.4569091796875,283.0807189941406,296.1868896484375,299.8724060058594,293.1499938964844,293.1499938964844,279.75,38410.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055562019348145,1.0,0.0,0.0,3.7494707107543945,3.7494959831237793,9.38065568334423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.3720703125,0.0,1665.20263671875,1895.4371337890625,0.0,3455.31884765625,0.9292197227478028,1.0,0.0,3.0,1.0,0.0
18183600,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7062247395515442,0.406497061252594,0.3773026466369629,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7385619282722473,0.4707958400249481,0.3199611902236938,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7120054960250854,0.4166353344917297,0.3004575967788696,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6734604239463806,0.3537781834602356,0.3475490808486938,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.5822107195854187,0.2260359525680542,1.0790090560913086,284.8921813964844,284.95001220703125,300.95001220703125,293.16131591796875,298.5943603515625,297.2664489746094,284.8941650390625,1.0,0.7157487273216248,0.4828934967517853,0.4828934967517853,1.0,1.0,-3.075559377670288,1.1075186729431152,1.9680405855178835,0.4148965775966644,0.8945827484130859,0.8945827484130859,0.0,408.6663208007813,410.0,56885.328125,0.0,3799.925537109375,1.0,279.4569091796875,283.0807189941406,296.1868896484375,299.8724060058594,293.1499938964844,293.1499938964844,279.75,38410.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055562019348145,1.0,0.0,0.0,3.7494707107543945,3.7494959831237793,9.38065568334423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.3720703125,0.0,1665.20263671875,1895.4371337890625,0.0,3455.31884765625,0.9292197227478028,1.0,0.0,3.0,1.0,0.0
18183660,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7068434357643127,0.407674640417099,0.3779886662960052,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7401648759841919,0.4741947650909424,0.3219782412052154,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7126044034957886,0.4177804589271545,0.3010099828243255,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.674431324005127,0.355303019285202,0.3487356007099151,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.5824945569038391,0.2263604253530502,1.0796105861663818,285.0298767089844,284.95001220703125,301.0203552246094,293.18084716796875,298.6187744140625,297.2698669433594,285.02911376953125,1.0,0.7164337635040283,0.4815015196800232,0.4815015196800232,1.0,1.0,-3.0826525688171387,1.1074906587600708,1.975161910057068,0.4131905734539032,1.0,1.0,0.0,408.4810485839844,410.0,56216.54296875,0.0,3815.4609375,1.0,279.743896484375,283.2289123535156,296.1557006835937,299.73199462890625,293.1499938964844,293.1499938964844,279.45001220703125,33477.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967602849006653,1.0,0.0,0.0,3.8564302921295166,3.856455802917481,9.923485322360648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.1103515625,0.0,1755.245361328125,1895.4371337890625,0.0,3373.3671875,0.9497394561767578,1.0,0.0,3.0,1.0,0.0
18183720,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7068434357643127,0.407674640417099,0.3779886662960052,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7401648759841919,0.4741947650909424,0.3219782412052154,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7126044034957886,0.4177804589271545,0.3010099828243255,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.674431324005127,0.355303019285202,0.3487356007099151,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.5824945569038391,0.2263604253530502,1.0796105861663818,285.0298767089844,284.95001220703125,301.0203552246094,293.18084716796875,298.6187744140625,297.2698669433594,285.02911376953125,1.0,0.7164337635040283,0.4815015196800232,0.4815015196800232,1.0,1.0,-3.0826525688171387,1.1074906587600708,1.975161910057068,0.4131905734539032,1.0,1.0,0.0,408.4810485839844,410.0,56216.54296875,0.0,3815.4609375,1.0,279.743896484375,283.2289123535156,296.1557006835937,299.73199462890625,293.1499938964844,293.1499938964844,279.45001220703125,33477.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967602849006653,1.0,0.0,0.0,3.8564302921295166,3.856455802917481,9.923485322360648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.1103515625,0.0,1755.245361328125,1895.4371337890625,0.0,3373.3671875,0.9497394561767578,1.0,0.0,3.0,1.0,0.0
18183780,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7070756554603577,0.4076295495033264,0.3783291578292846,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7415122985839844,0.4767272174358368,0.3238458633422851,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7129270434379578,0.418021410703659,0.3014086782932281,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6751565933227539,0.3561711311340332,0.349786102771759,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.5825803279876709,0.2262712568044662,1.079975128173828,284.8924560546875,284.95001220703125,301.09228515625,293.2025756835937,298.63739013671875,297.26373291015625,284.894287109375,1.0,0.7171295881271362,0.4801095426082611,0.4801095426082611,1.0,1.0,-3.0884594917297363,1.1069000959396362,1.9815595149993896,0.4114363193511963,0.902472734451294,0.902472734451294,0.0,408.69964599609375,410.0,57232.26171875,0.0,3830.149658203125,1.0,279.456787109375,283.071533203125,296.2274475097656,299.9333801269531,293.1499938964844,293.1499938964844,279.1499938964844,38255.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905712068080902,1.0,0.0,0.0,3.781838893890381,3.781864643096924,9.543316537019564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.8759765625,0.0,1702.3382568359375,1895.4371337890625,0.0,3456.76806640625,0.9362590909004213,1.0,0.0,3.0,1.0,0.0
18183840,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7070756554603577,0.4076295495033264,0.3783291578292846,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7415122985839844,0.4767272174358368,0.3238458633422851,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7129270434379578,0.418021410703659,0.3014086782932281,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6751565933227539,0.3561711311340332,0.349786102771759,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.5825803279876709,0.2262712568044662,1.079975128173828,284.8924560546875,284.95001220703125,301.09228515625,293.2025756835937,298.63739013671875,297.26373291015625,284.894287109375,1.0,0.7171295881271362,0.4801095426082611,0.4801095426082611,1.0,1.0,-3.0884594917297363,1.1069000959396362,1.9815595149993896,0.4114363193511963,0.902472734451294,0.902472734451294,0.0,408.69964599609375,410.0,57232.26171875,0.0,3830.149658203125,1.0,279.456787109375,283.071533203125,296.2274475097656,299.9333801269531,293.1499938964844,293.1499938964844,279.1499938964844,38255.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905712068080902,1.0,0.0,0.0,3.781838893890381,3.781864643096924,9.543316537019564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.8759765625,0.0,1702.3382568359375,1895.4371337890625,0.0,3456.76806640625,0.9362590909004213,1.0,0.0,3.0,1.0,0.0
18183900,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.7069067358970642,0.4073846042156219,0.3781953752040863,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.7419890761375427,0.4778249561786651,0.3246170282363891,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.7128567695617676,0.4179532825946808,0.3014177680015564,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.6753014922142029,0.3564512729644775,0.3501128256320953,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.5823960304260254,0.226103127002716,1.0794639587402344,284.81036376953125,284.95001220703125,301.12872314453125,293.2142028808594,298.6458435058594,297.25933837890625,284.8139343261719,1.0,0.7173502445220947,0.4794135391712188,0.4794135391712188,1.0,1.0,-3.08941388130188,1.1058168411254885,1.983597040176392,0.4101635813713074,0.8144460320472717,0.8144460320472717,0.0,408.9656982421875,410.0,57663.38671875,0.0,3833.786376953125,1.0,279.19854736328125,282.9755859375,296.25714111328125,300.06854248046875,293.1499938964844,293.1499938964844,279.1499938964844,43270.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911055326461792,1.0,0.0,0.0,3.6433353424072266,3.6433606147766113,8.857100510795135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.4736328125,0.0,1580.0634765625,1895.4371337890625,0.0,3506.39501953125,0.9064620733261108,1.0,0.0,3.0,1.0,0.0
18183960,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7067161798477173,0.4073575437068939,0.3780169486999511,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7424536943435669,0.4790894389152527,0.3253616392612457,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7127683758735657,0.4180549383163452,0.3013946413993835,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6754252314567566,0.3568470180034637,0.3503978252410888,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.582177996635437,0.2259989231824875,1.078761339187622,284.8843688964844,284.95001220703125,301.1654663085937,293.22625732421875,298.65557861328125,297.2567749023437,284.8869323730469,1.0,0.7175139784812927,0.4787251651287079,0.4787251651287079,1.0,1.0,-3.0899460315704346,1.1045784950256348,1.9853674173355105,0.4087879061698913,0.8307709693908691,0.8307709693908691,0.0,409.1909484863281,410.0,57333.59375,0.0,3836.227783203125,1.0,279.1580505371094,283.0423583984375,296.2361145019531,299.9639892578125,293.1499938964844,293.1499938964844,279.45001220703125,41329.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104819297790528,1.0,0.0,0.0,3.5252976417541504,3.5253214836120605,8.292489042105444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.81884765625,0.0,1437.3173828125,1895.4371337890625,0.0,3501.075439453125,0.8826813101768494,1.0,0.0,3.0,1.0,0.0
18184020,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7075563073158264,0.4085945785045624,0.3788199722766876,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7442891001701355,0.4826496243476867,0.3275123536586761,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7136117219924927,0.4193638563156128,0.3020892739295959,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.676609992980957,0.3584703505039215,0.3516940772533417,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.5826514363288879,0.2263840436935424,1.0796186923980713,285.0050048828125,284.95001220703125,301.2395935058594,293.25164794921875,298.6828308105469,297.2629699707031,285.0047302246094,1.0,0.7181373834609985,0.4773484468460083,0.4773484468460083,1.0,1.0,-3.098020553588867,1.1049007177352903,1.9931198358535769,0.4072120487689972,0.9306176900863647,0.9306176900863647,0.0,408.6410827636719,410.0,56818.12109375,0.0,3852.246826171875,1.0,279.44146728515625,283.1726379394531,296.21405029296875,299.8244934082031,293.1499938964844,293.1499938964844,279.1499938964844,33713.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987562656402588,1.0,0.0,0.0,3.639820337295532,3.639843702316284,8.840018494993274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.2841796875,0.0,1504.810302734375,1895.4371337890625,0.0,3391.988037109375,0.9015192985534668,1.0,0.0,3.0,1.0,0.0
18184080,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7075563073158264,0.4085945785045624,0.3788199722766876,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7442891001701355,0.4826496243476867,0.3275123536586761,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7136117219924927,0.4193638563156128,0.3020892739295959,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.676609992980957,0.3584703505039215,0.3516940772533417,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.5826514363288879,0.2263840436935424,1.0796186923980713,285.0050048828125,284.95001220703125,301.2395935058594,293.25164794921875,298.6828308105469,297.2629699707031,285.0047302246094,1.0,0.7181373834609985,0.4773484468460083,0.4773484468460083,1.0,1.0,-3.098020553588867,1.1049007177352903,1.9931198358535769,0.4072120487689972,0.9306176900863647,0.9306176900863647,0.0,408.6410827636719,410.0,56818.12109375,0.0,3852.246826171875,1.0,279.44146728515625,283.1726379394531,296.21405029296875,299.8244934082031,293.1499938964844,293.1499938964844,279.1499938964844,33713.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987562656402588,1.0,0.0,0.0,3.639820337295532,3.639843702316284,8.840018494993274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.2841796875,0.0,1504.810302734375,1895.4371337890625,0.0,3391.988037109375,0.9015192985534668,1.0,0.0,3.0,1.0,0.0
18184140,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7078199982643127,0.4085965752601623,0.3791238963603973,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7457269430160522,0.4853305518627167,0.3294337689876556,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7140329480171204,0.4197681546211242,0.3025514483451843,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6774191856384277,0.3594438135623932,0.3527911603450775,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.5828260183334351,0.2263759076595306,1.080156683921814,284.9139709472656,284.95001220703125,301.3144226074219,293.2784729003906,298.7038269042969,297.2595520019531,284.91558837890625,1.0,0.7188146710395813,0.4759716987609863,0.4759716987609863,1.0,1.0,-3.104215383529663,1.104425072669983,1.9997901916503904,0.4054622948169708,0.8506489396095276,0.8506489396095276,0.0,408.71978759765625,410.0,57552.34765625,0.0,3867.211181640625,1.0,279.1578369140625,283.0606384277344,296.2936096191406,300.0188903808594,293.1499938964844,293.1499938964844,279.45001220703125,38623.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056844115257264,1.0,0.0,0.0,3.5235745906829834,3.523597717285156,8.28438430744427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.79638671875,0.0,1415.961669921875,1895.4371337890625,0.0,3456.51123046875,0.8796361684799194,1.0,0.0,3.0,1.0,0.0
18184200,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7078199982643127,0.4085965752601623,0.3791238963603973,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7457269430160522,0.4853305518627167,0.3294337689876556,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7140329480171204,0.4197681546211242,0.3025514483451843,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6774191856384277,0.3594438135623932,0.3527911603450775,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.5828260183334351,0.2263759076595306,1.080156683921814,284.9139709472656,284.95001220703125,301.3144226074219,293.2784729003906,298.7038269042969,297.2595520019531,284.91558837890625,1.0,0.7188146710395813,0.4759716987609863,0.4759716987609863,1.0,1.0,-3.104215383529663,1.104425072669983,1.9997901916503904,0.4054622948169708,0.8506489396095276,0.8506489396095276,0.0,408.71978759765625,410.0,57552.34765625,0.0,3867.211181640625,1.0,279.1578369140625,283.0606384277344,296.2936096191406,300.0188903808594,293.1499938964844,293.1499938964844,279.45001220703125,38623.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056844115257264,1.0,0.0,0.0,3.5235745906829834,3.523597717285156,8.28438430744427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.79638671875,0.0,1415.961669921875,1895.4371337890625,0.0,3456.51123046875,0.8796361684799194,1.0,0.0,3.0,1.0,0.0
18184260,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7083805203437805,0.4095076620578766,0.3796760439872741,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7474117875099182,0.4887503385543823,0.3315195441246032,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7147049307823181,0.4209241569042206,0.3031763434410095,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6784588098526001,0.360965371131897,0.3540362119674682,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.583202064037323,0.2267231196165084,1.0810550451278689,285.0157470703125,284.95001220703125,301.3896179199219,293.3064880371094,298.7299499511719,297.26385498046875,285.01470947265625,1.0,0.719519853591919,0.474601536989212,0.474601536989212,1.0,1.0,-3.111782550811768,1.1045001745224,2.007282495498657,0.4037727415561676,0.9502992630004884,0.9502992630004884,0.0,408.4709777832031,410.0,57163.84765625,0.0,3883.734130859375,1.0,279.4415588378906,283.1725769042969,296.2811889648437,299.9121398925781,293.1499938964844,293.1499938964844,279.1499938964844,32844.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969005346298218,1.0,0.0,0.0,3.663353443145752,3.663377046585083,8.954697818808199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.6875,0.0,1524.377197265625,1895.4371337890625,0.0,3374.675537109375,0.9060866236686708,1.0,0.0,3.0,1.0,0.0
18184320,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7083805203437805,0.4095076620578766,0.3796760439872741,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7474117875099182,0.4887503385543823,0.3315195441246032,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7147049307823181,0.4209241569042206,0.3031763434410095,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6784588098526001,0.360965371131897,0.3540362119674682,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.583202064037323,0.2267231196165084,1.0810550451278689,285.0157470703125,284.95001220703125,301.3896179199219,293.3064880371094,298.7299499511719,297.26385498046875,285.01470947265625,1.0,0.719519853591919,0.474601536989212,0.474601536989212,1.0,1.0,-3.111782550811768,1.1045001745224,2.007282495498657,0.4037727415561676,0.9502992630004884,0.9502992630004884,0.0,408.4709777832031,410.0,57163.84765625,0.0,3883.734130859375,1.0,279.4415588378906,283.1725769042969,296.2811889648437,299.9121398925781,293.1499938964844,293.1499938964844,279.1499938964844,32844.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969005346298218,1.0,0.0,0.0,3.663353443145752,3.663377046585083,8.954697818808199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.6875,0.0,1524.377197265625,1895.4371337890625,0.0,3374.675537109375,0.9060866236686708,1.0,0.0,3.0,1.0,0.0
18184380,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7083911895751953,0.4091985821723938,0.3797249495983124,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7486534714698792,0.491156131029129,0.3332801461219787,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7149518728256226,0.421132355928421,0.3035228848457336,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6790875196456909,0.3617605865001678,0.3549920320510864,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5832395553588867,0.2266281545162201,1.0813238620758057,284.9050598144531,284.95001220703125,301.4619140625,293.3343200683594,298.7488708496094,297.2588806152344,284.9072570800781,1.0,0.7201547622680664,0.4732861816883087,0.4732861816883087,1.0,1.0,-3.11676287651062,1.1036216020584106,2.01314115524292,0.4019013941287994,0.8588566780090332,0.8588566780090332,0.0,408.7404174804688,410.0,57975.1171875,0.0,3896.931884765625,1.0,279.15869140625,283.04327392578125,296.3586730957031,300.11492919921875,293.1499938964844,293.1499938964844,279.1499938964844,38524.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053343534469604,1.0,0.0,0.0,3.565333843231201,3.565357446670532,8.481910640512069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.798828125,0.0,1459.4456787109375,1895.4371337890625,0.0,3453.25537109375,0.8886225819587708,1.0,0.0,3.0,1.0,0.0
18184440,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.708372950553894,0.4091897010803222,0.379707396030426,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.748691737651825,0.4912595152854919,0.3333426713943481,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7149471044540405,0.4211432635784149,0.303524911403656,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6790992617607117,0.3617945313453674,0.3550189733505249,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.583226203918457,0.2266232669353485,1.0812907218933103,284.9072570800781,284.95001220703125,301.4649353027344,293.33551025390625,298.7496643066406,297.2586975097656,284.9090576171875,1.0,0.7201737761497498,0.4732313752174377,0.4732313752174377,1.0,1.0,-3.116843938827514,1.1035349369049072,2.0133092403411865,0.4017952382564544,0.8591457009315491,0.8591457009315491,0.0,408.762451171875,410.0,57975.6484375,0.0,3897.241943359375,1.0,279.15753173828125,283.0447082519531,296.3580627441406,300.11199951171875,293.1499938964844,293.1499938964844,279.45001220703125,38410.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053417444229126,1.0,0.0,0.0,3.563303709030152,3.5633273124694824,8.472254080515995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.7548828125,0.0,1456.4415283203125,1895.4371337890625,0.0,3453.32421875,0.8881155848503113,1.0,0.0,3.0,1.0,0.0
18184500,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7083601355552673,0.4094639122486114,0.3796831965446472,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7493342757225037,0.492856353521347,0.33423513174057,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7150598764419556,0.421592503786087,0.3036680221557617,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6794067025184631,0.3624498844146728,0.355467677116394,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.58320552110672,0.226713553071022,1.081180453300476,285.02490234375,284.95001220703125,301.5025329589844,293.3503112792969,298.76171875,297.2596130371094,285.0271301269531,1.0,0.720439612865448,0.4725463092327118,0.4725463092327118,1.0,1.0,-3.1189210414886475,1.1028735637664795,2.016047477722168,0.4006111323833465,0.9428269863128662,0.9428269863128662,0.0,408.8361206054688,410.0,57293.7734375,0.0,3902.5625,1.0,279.3997497558594,283.174560546875,296.3178100585937,299.9231872558594,293.1499938964844,293.1499938964844,279.45001220703125,33711.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991139531135559,1.0,0.0,0.0,3.621340274810791,3.621363639831543,8.75048215220886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.0927734375,0.0,1484.5245361328125,1895.4371337890625,0.0,3395.32373046875,0.8989208340644836,1.0,0.0,3.0,1.0,0.0
18184560,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7087465524673462,0.4099077880382538,0.3800452351570129,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7502808570861816,0.4945982098579407,0.3353521525859833,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7155011892318726,0.4222042858600616,0.3040590584278106,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6800245642662048,0.3632324337959289,0.3561623990535736,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.5834853649139404,0.2269044071435928,1.0818392038345337,285.014892578125,284.95001220703125,301.5400390625,293.365234375,298.77490234375,297.2622375488281,285.0133361816406,1.0,0.7208105325698853,0.4718655049800873,0.4718655049800873,1.0,1.0,-3.1233699321746826,1.1031525135040283,2.0202174186706543,0.3998750150203705,0.960292398929596,0.960292398929596,0.0,408.5986328125,410.0,57539.796875,0.0,3911.847900390625,1.0,279.4425964355469,283.1623229980469,296.3414001464844,299.99761962890625,293.1499938964844,293.1499938964844,279.1499938964844,32833.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969069719314575,1.0,0.0,0.0,3.699328660964966,3.699352502822876,9.13143708203279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.5908203125,0.0,1564.72998046875,1895.4371337890625,0.0,3374.73583984375,0.9139916896820068,1.0,0.0,3.0,1.0,0.0
18184620,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7086607217788696,0.4094534814357757,0.3799604773521423,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7515377402305603,0.4970557689666748,0.3371466994285583,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7157155275344849,0.4223749041557312,0.3043773174285888,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6806308031082153,0.3640109300613403,0.3571010231971741,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.5834705233573914,0.2267651557922363,1.0819036960601809,284.9029235839844,284.95001220703125,301.6146240234375,293.3954467773437,298.7939758300781,297.2569580078125,284.9049072265625,1.0,0.721408486366272,0.4705039262771606,0.4705039262771606,1.0,1.0,-3.127947330474853,1.1019649505615234,2.02598237991333,0.3977962434291839,0.864804208278656,0.864804208278656,0.0,408.8792114257813,410.0,58355.4765625,0.0,3924.2177734375,1.0,279.15728759765625,283.0318603515625,296.41815185546875,300.19683837890625,293.1499938964844,293.1499938964844,279.45001220703125,38485.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053677320480348,1.0,0.0,0.0,3.5979490280151367,3.597972869873047,8.637803148303647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.400390625,0.0,1494.357421875,1895.4371337890625,0.0,3453.566162109375,0.8958144187927246,1.0,0.0,3.0,1.0,0.0
18184680,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7086607217788696,0.4094534814357757,0.3799604773521423,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7515377402305603,0.4970557689666748,0.3371466994285583,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7157155275344849,0.4223749041557312,0.3043773174285888,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6806308031082153,0.3640109300613403,0.3571010231971741,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.5834705233573914,0.2267651557922363,1.0819036960601809,284.9029235839844,284.95001220703125,301.6146240234375,293.3954467773437,298.7939758300781,297.2569580078125,284.9049072265625,1.0,0.721408486366272,0.4705039262771606,0.4705039262771606,1.0,1.0,-3.127947330474853,1.1019649505615234,2.02598237991333,0.3977962434291839,0.864804208278656,0.864804208278656,0.0,408.8792114257813,410.0,58355.4765625,0.0,3924.2177734375,1.0,279.15728759765625,283.0318603515625,296.41815185546875,300.19683837890625,293.1499938964844,293.1499938964844,279.45001220703125,38485.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053677320480348,1.0,0.0,0.0,3.5979490280151367,3.597972869873047,8.637803148303647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.400390625,0.0,1494.357421875,1895.4371337890625,0.0,3453.566162109375,0.8958144187927246,1.0,0.0,3.0,1.0,0.0
