time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184740,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7089753746986389,0.4100779592990875,0.380201131105423,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7531227469444275,0.5003848671913147,0.3391397595405578,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7162582874298096,0.4234265685081482,0.3048949837684631,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6815409064292908,0.3654308021068573,0.3582161366939544,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.5837098360061646,0.2270290404558181,1.0823357105255127,285.0153503417969,284.95001220703125,301.6884765625,293.4259338378906,298.81854248046875,297.26055908203125,285.01385498046875,1.0,0.7219988107681274,0.469142347574234,0.469142347574234,1.0,1.0,-3.13413405418396,1.1014069318771362,2.032727003097534,0.3957877159118652,0.9683869481086732,0.9683869481086732,0.0,408.688232421875,410.0,57879.66015625,0.0,3937.94775390625,1.0,279.4429016113281,283.1544189453125,296.4017639160156,300.08026123046875,293.1499938964844,293.1499938964844,279.1499938964844,32929.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968231081962585,1.0,0.0,0.0,3.729363679885864,3.7293877601623535,9.280315111936944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.361328125,0.0,1599.7933349609375,1895.4371337890625,0.0,3373.953369140625,0.9207629561424256,1.0,0.0,3.0,1.0,0.0
18184800,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7089753746986389,0.4100779592990875,0.380201131105423,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7531227469444275,0.5003848671913147,0.3391397595405578,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7162582874298096,0.4234265685081482,0.3048949837684631,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6815409064292908,0.3654308021068573,0.3582161366939544,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.5837098360061646,0.2270290404558181,1.0823357105255127,285.0153503417969,284.95001220703125,301.6884765625,293.4259338378906,298.81854248046875,297.26055908203125,285.01385498046875,1.0,0.7219988107681274,0.469142347574234,0.469142347574234,1.0,1.0,-3.13413405418396,1.1014069318771362,2.032727003097534,0.3957877159118652,0.9683869481086732,0.9683869481086732,0.0,408.688232421875,410.0,57879.66015625,0.0,3937.94775390625,1.0,279.4429016113281,283.1544189453125,296.4017639160156,300.08026123046875,293.1499938964844,293.1499938964844,279.1499938964844,32929.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968231081962585,1.0,0.0,0.0,3.729363679885864,3.7293877601623535,9.280315111936944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.361328125,0.0,1599.7933349609375,1895.4371337890625,0.0,3373.953369140625,0.9207629561424256,1.0,0.0,3.0,1.0,0.0
18184860,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7088376879692078,0.4095168709754944,0.3800292909145355,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7543754577636719,0.5028142333030701,0.3409220278263092,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7164697051048279,0.4235792756080627,0.3052060902118683,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.682138204574585,0.3661853075027466,0.3591375648975372,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5836876034736633,0.2268751859664917,1.082345962524414,284.9005432128906,284.95001220703125,301.7611999511719,293.4563903808594,298.8367004394531,297.2554016113281,284.902587890625,1.0,0.7225645780563354,0.467788815498352,0.467788815498352,1.0,1.0,-3.13849139213562,1.1001017093658447,2.0383899211883545,0.3936635851860046,0.870426595211029,0.870426595211029,0.0,408.94915771484375,410.0,58709.9921875,0.0,3949.746337890625,1.0,279.15704345703125,283.0212097167969,296.4787902832031,300.2803955078125,293.1499938964844,293.1499938964844,279.45001220703125,38513.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052161574363708,1.0,0.0,0.0,3.629363775253296,3.629388093948364,8.789300522948906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4287109375,0.0,1529.027587890625,1895.4371337890625,0.0,3452.156005859375,0.9027786254882812,1.0,0.0,3.0,1.0,0.0
18184920,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7088376879692078,0.4095168709754944,0.3800292909145355,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7543754577636719,0.5028142333030701,0.3409220278263092,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7164697051048279,0.4235792756080627,0.3052060902118683,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.682138204574585,0.3661853075027466,0.3591375648975372,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5836876034736633,0.2268751859664917,1.082345962524414,284.9005432128906,284.95001220703125,301.7611999511719,293.4563903808594,298.8367004394531,297.2554016113281,284.902587890625,1.0,0.7225645780563354,0.467788815498352,0.467788815498352,1.0,1.0,-3.13849139213562,1.1001017093658447,2.0383899211883545,0.3936635851860046,0.870426595211029,0.870426595211029,0.0,408.94915771484375,410.0,58709.9921875,0.0,3949.746337890625,1.0,279.15704345703125,283.0212097167969,296.4787902832031,300.2803955078125,293.1499938964844,293.1499938964844,279.45001220703125,38513.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052161574363708,1.0,0.0,0.0,3.629363775253296,3.629388093948364,8.789300522948906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4287109375,0.0,1529.027587890625,1895.4371337890625,0.0,3452.156005859375,0.9027786254882812,1.0,0.0,3.0,1.0,0.0
18184980,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.709092915058136,0.4100462794303894,0.3801767826080322,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7559546828269958,0.5061334371566772,0.3429016768932342,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7170024514198303,0.4246245324611664,0.3057133853435516,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6830356121063232,0.3675923645496368,0.3602338135242462,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.5839155912399292,0.2271304279565811,1.0827184915542605,285.0168762207031,284.95001220703125,301.83258056640625,293.48663330078125,298.86016845703125,297.2590637207031,285.0154113769531,1.0,0.7231252193450928,0.4664353132247925,0.4664353132247925,1.0,1.0,-3.1444363594055176,1.099415898323059,2.045020341873169,0.3916001617908478,0.9765231609344482,0.9765231609344482,0.0,408.7463073730469,410.0,58198.98828125,0.0,3962.90234375,1.0,279.443115234375,283.14794921875,296.4623107910156,300.1617431640625,293.1499938964844,293.1499938964844,279.1499938964844,33001.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966394662857056,1.0,0.0,0.0,3.756640672683716,3.7566652297973633,9.416566513209546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.611328125,0.0,1631.98681640625,1895.4371337890625,0.0,3372.2392578125,0.9269812703132628,1.0,0.0,3.0,1.0,0.0
18185040,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.709092915058136,0.4100462794303894,0.3801767826080322,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7559546828269958,0.5061334371566772,0.3429016768932342,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7170024514198303,0.4246245324611664,0.3057133853435516,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6830356121063232,0.3675923645496368,0.3602338135242462,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.5839155912399292,0.2271304279565811,1.0827184915542605,285.0168762207031,284.95001220703125,301.83258056640625,293.48663330078125,298.86016845703125,297.2590637207031,285.0154113769531,1.0,0.7231252193450928,0.4664353132247925,0.4664353132247925,1.0,1.0,-3.1444363594055176,1.099415898323059,2.045020341873169,0.3916001617908478,0.9765231609344482,0.9765231609344482,0.0,408.7463073730469,410.0,58198.98828125,0.0,3962.90234375,1.0,279.443115234375,283.14794921875,296.4623107910156,300.1617431640625,293.1499938964844,293.1499938964844,279.1499938964844,33001.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966394662857056,1.0,0.0,0.0,3.756640672683716,3.7566652297973633,9.416566513209546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.611328125,0.0,1631.98681640625,1895.4371337890625,0.0,3372.2392578125,0.9269812703132628,1.0,0.0,3.0,1.0,0.0
18185100,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7092351317405701,0.4098366796970367,0.3802824914455414,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7567604780197144,0.507431149482727,0.3439211845397949,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7172955870628357,0.4247984290122986,0.306010901927948,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6835130453109741,0.3680428266525268,0.3608333468437195,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.5840778350830078,0.2271130830049514,1.0831578969955444,284.880126953125,284.95001220703125,301.86767578125,293.5015563964844,298.86944580078125,297.257568359375,284.8760986328125,1.0,0.7234611511230469,0.4657585620880127,0.4657585620880127,1.0,1.0,-3.1479275226593018,1.0992565155029297,2.048671007156372,0.3907639682292938,0.8859138488769531,0.8859138488769531,0.0,408.6899108886719,410.0,59252.57421875,0.0,3970.966064453125,1.0,279.1952514648437,282.99090576171875,296.53424072265625,300.4056701660156,293.1499938964844,293.1499938964844,279.1499938964844,36785.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90297532081604,1.0,0.0,0.0,3.739214658737183,3.739239454269409,9.329407362201892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.9482421875,0.0,1640.725341796875,1895.4371337890625,0.0,3431.302978515625,0.9238038659095764,1.0,0.0,3.0,1.0,0.0
18185160,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7089011073112488,0.4093806743621826,0.3799198269844055,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7571996450424194,0.5085331201553345,0.3446715474128723,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.717208981513977,0.4247602224349975,0.3060187995433807,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6836227774620056,0.3683251142501831,0.3611412942409515,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.5838879942893982,0.2269662767648697,1.0826990604400637,284.89825439453125,284.95001220703125,301.9023132324219,293.5163879394531,298.8770446777344,297.25396728515625,284.90045166015625,1.0,0.7236678004264832,0.4650948941707611,0.4650948941707611,1.0,1.0,-3.148611307144165,1.098020315170288,2.050590991973877,0.3894492387771606,0.8759354948997498,0.8759354948997498,0.0,408.9987182617188,410.0,59045.515625,0.0,3974.270751953125,1.0,279.1570129394531,283.0111694335937,296.53875732421875,300.3625793457031,293.1499938964844,293.1499938964844,279.45001220703125,38529.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050024747848512,1.0,0.0,0.0,3.659319877624512,3.659344434738159,8.934989637054969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.8916015625,0.0,1562.533935546875,1895.4371337890625,0.0,3450.168701171875,0.9093953371047974,1.0,0.0,3.0,1.0,0.0
18185220,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7090928554534912,0.4098140597343445,0.3799737095832824,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7587659358978271,0.5118355751037598,0.3466340005397796,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7177264094352722,0.4257944226264953,0.3065132796764374,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.684502363204956,0.3697166740894317,0.3622173070907593,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.5841019749641418,0.2272127866744995,1.0830180644989014,285.018310546875,284.95001220703125,301.9700622558594,293.54541015625,298.8990478515625,297.2576599121094,285.01690673828125,1.0,0.7242031693458557,0.4637675285339355,0.4637675285339355,1.0,1.0,-3.1543097496032715,1.097248673439026,2.057060956954956,0.3873681724071502,0.9844581484794616,0.9844581484794616,0.0,408.7951354980469,410.0,58500.46875,0.0,3986.893310546875,1.0,279.4433288574219,283.1418151855469,296.5212097167969,300.2408142089844,293.1499938964844,293.1499938964844,279.1499938964844,33074.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964574337005615,1.0,0.0,0.0,3.782504558563232,3.782529354095459,9.546675983074238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.478515625,0.0,1662.95654296875,1895.4371337890625,0.0,3370.540283203125,0.9328823089599608,1.0,0.0,3.0,1.0,0.0
18185280,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7090928554534912,0.4098140597343445,0.3799737095832824,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7587659358978271,0.5118355751037598,0.3466340005397796,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7177264094352722,0.4257944226264953,0.3065132796764374,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.684502363204956,0.3697166740894317,0.3622173070907593,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.5841019749641418,0.2272127866744995,1.0830180644989014,285.018310546875,284.95001220703125,301.9700622558594,293.54541015625,298.8990478515625,297.2576599121094,285.01690673828125,1.0,0.7242031693458557,0.4637675285339355,0.4637675285339355,1.0,1.0,-3.1543097496032715,1.097248673439026,2.057060956954956,0.3873681724071502,0.9844581484794616,0.9844581484794616,0.0,408.7951354980469,410.0,58500.46875,0.0,3986.893310546875,1.0,279.4433288574219,283.1418151855469,296.5212097167969,300.2408142089844,293.1499938964844,293.1499938964844,279.1499938964844,33074.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964574337005615,1.0,0.0,0.0,3.782504558563232,3.782529354095459,9.546675983074238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.478515625,0.0,1662.95654296875,1895.4371337890625,0.0,3370.540283203125,0.9328823089599608,1.0,0.0,3.0,1.0,0.0
18185340,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.708846390247345,0.4090465307235718,0.3796353340148926,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7599977254867554,0.5141981840133667,0.3483880758285522,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7179242968559265,0.4259082078933716,0.3068110942840576,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6850758790969849,0.3704243898391723,0.3631094694137573,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.5840671062469482,0.2270375043153762,1.082971453666687,284.8958740234375,284.95001220703125,302.0355834960937,293.5735168457031,298.9142150878906,297.2525634765625,284.8981018066406,1.0,0.7247249484062195,0.4624401926994324,0.4624401926994324,1.0,1.0,-3.158299684524536,1.0957682132720947,2.0625314712524414,0.3851859271526336,0.881165623664856,0.881165623664856,0.0,409.0455627441406,410.0,59360.0703125,0.0,3997.85498046875,1.0,279.1564025878906,283.0013122558594,296.59625244140625,300.4410095214844,293.1499938964844,293.1499938964844,279.45001220703125,38582.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048675298690796,1.0,0.0,0.0,3.687544822692871,3.6875696182250977,9.073355045075004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.3359375,0.0,1594.8662109375,1895.4371337890625,0.0,3448.912841796875,0.9155873656272888,1.0,0.0,3.0,1.0,0.0
18185400,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.708846390247345,0.4090465307235718,0.3796353340148926,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7599977254867554,0.5141981840133667,0.3483880758285522,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7179242968559265,0.4259082078933716,0.3068110942840576,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6850758790969849,0.3704243898391723,0.3631094694137573,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.5840671062469482,0.2270375043153762,1.082971453666687,284.8958740234375,284.95001220703125,302.0355834960937,293.5735168457031,298.9142150878906,297.2525634765625,284.8981018066406,1.0,0.7247249484062195,0.4624401926994324,0.4624401926994324,1.0,1.0,-3.158299684524536,1.0957682132720947,2.0625314712524414,0.3851859271526336,0.881165623664856,0.881165623664856,0.0,409.0455627441406,410.0,59360.0703125,0.0,3997.85498046875,1.0,279.1564025878906,283.0013122558594,296.59625244140625,300.4410095214844,293.1499938964844,293.1499938964844,279.45001220703125,38582.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048675298690796,1.0,0.0,0.0,3.687544822692871,3.6875696182250977,9.073355045075004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.3359375,0.0,1594.8662109375,1895.4371337890625,0.0,3448.912841796875,0.9155873656272888,1.0,0.0,3.0,1.0,0.0
18185460,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7089767456054688,0.4093933403491974,0.3796008229255676,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7615460753440857,0.5174801349639893,0.3503291606903076,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7184233665466309,0.426929771900177,0.3072899878025055,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6859342455863953,0.3717992603778839,0.364162415266037,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.5842645168304443,0.2272751331329345,1.0832313299179075,285.0195617675781,284.95001220703125,302.0985412597656,293.60040283203125,298.9344177246094,297.2562561035156,285.0181884765625,1.0,0.7252346873283386,0.4611602127552032,0.4611602127552032,1.0,1.0,-3.163737297058105,1.0949550867080688,2.068782329559326,0.3831177949905395,0.9919285774230956,0.9919285774230956,0.0,408.84375,410.0,58778.71484375,0.0,4009.914306640625,1.0,279.4435119628906,283.135986328125,296.57635498046875,300.3148498535156,293.1499938964844,293.1499938964844,279.1499938964844,33151.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963327407836914,1.0,0.0,0.0,3.8065884113311768,3.8066134452819824,9.668634675108478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.666015625,0.0,1692.233642578125,1895.4371337890625,0.0,3369.376708984375,0.938385844230652,1.0,0.0,3.0,1.0,0.0
18185520,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7089767456054688,0.4093933403491974,0.3796008229255676,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7615460753440857,0.5174801349639893,0.3503291606903076,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7184233665466309,0.426929771900177,0.3072899878025055,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6859342455863953,0.3717992603778839,0.364162415266037,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.5842645168304443,0.2272751331329345,1.0832313299179075,285.0195617675781,284.95001220703125,302.0985412597656,293.60040283203125,298.9344177246094,297.2562561035156,285.0181884765625,1.0,0.7252346873283386,0.4611602127552032,0.4611602127552032,1.0,1.0,-3.163737297058105,1.0949550867080688,2.068782329559326,0.3831177949905395,0.9919285774230956,0.9919285774230956,0.0,408.84375,410.0,58778.71484375,0.0,4009.914306640625,1.0,279.4435119628906,283.135986328125,296.57635498046875,300.3148498535156,293.1499938964844,293.1499938964844,279.1499938964844,33151.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963327407836914,1.0,0.0,0.0,3.8065884113311768,3.8066134452819824,9.668634675108478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.666015625,0.0,1692.233642578125,1895.4371337890625,0.0,3369.376708984375,0.938385844230652,1.0,0.0,3.0,1.0,0.0
18185580,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.708681583404541,0.4085390567779541,0.3791908323764801,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7627626061439514,0.5198044180870056,0.352064847946167,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7186121940612793,0.4270231425762176,0.3075791597366333,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6864933967590332,0.3724829256534576,0.3650380969047546,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.5842224359512329,0.2270902693271637,1.083157300949097,284.8938293457031,284.95001220703125,302.15869140625,293.6258850097656,298.9476318359375,297.25115966796875,284.8960876464844,1.0,0.7257357239723206,0.4598802030086517,0.4598802030086517,1.0,1.0,-3.1675469875335693,1.093472957611084,2.0740740299224854,0.3809677958488464,0.886339008808136,0.886339008808136,0.0,409.0909729003906,410.0,59650.15625,0.0,4020.466796875,1.0,279.1562194824219,282.9923400878906,296.6488037109375,300.51318359375,293.1499938964844,293.1499938964844,279.45001220703125,38579.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904769778251648,1.0,0.0,0.0,3.713946580886841,3.713971614837648,9.20374475299468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.279296875,0.0,1625.123779296875,1895.4371337890625,0.0,3448.003662109375,0.921434223651886,1.0,0.0,3.0,1.0,0.0
18185640,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.708681583404541,0.4085390567779541,0.3791908323764801,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7627626061439514,0.5198044180870056,0.352064847946167,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7186121940612793,0.4270231425762176,0.3075791597366333,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6864933967590332,0.3724829256534576,0.3650380969047546,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.5842224359512329,0.2270902693271637,1.083157300949097,284.8938293457031,284.95001220703125,302.15869140625,293.6258850097656,298.9476318359375,297.25115966796875,284.8960876464844,1.0,0.7257357239723206,0.4598802030086517,0.4598802030086517,1.0,1.0,-3.1675469875335693,1.093472957611084,2.0740740299224854,0.3809677958488464,0.886339008808136,0.886339008808136,0.0,409.0909729003906,410.0,59650.15625,0.0,4020.466796875,1.0,279.1562194824219,282.9923400878906,296.6488037109375,300.51318359375,293.1499938964844,293.1499938964844,279.45001220703125,38579.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904769778251648,1.0,0.0,0.0,3.713946580886841,3.713971614837648,9.20374475299468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.279296875,0.0,1625.123779296875,1895.4371337890625,0.0,3448.003662109375,0.921434223651886,1.0,0.0,3.0,1.0,0.0
18185700,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7084891200065613,0.4085592627525329,0.3789148032665252,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7633420825004578,0.5213333964347839,0.3528899848461151,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7186673879623413,0.4274190664291382,0.3076684772968292,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6867303848266602,0.3730766177177429,0.3654097020626068,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.5841400623321533,0.2271396964788437,1.08282208442688,285.0237121582031,284.95001220703125,302.1876220703125,293.63800048828125,298.9559326171875,297.2519226074219,285.02685546875,1.0,0.7259172797203064,0.459240198135376,0.459240198135376,1.0,1.0,-3.1687772274017334,1.092474102973938,2.076303005218506,0.3796494901180267,0.9757091403007508,0.9757091403007508,0.0,409.17327880859375,410.0,58828.77734375,0.0,4023.90673828125,1.0,279.4034118652344,283.1366271972656,296.6054992675781,300.3121032714844,293.1499938964844,293.1499938964844,279.45001220703125,34204.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985137343406677,1.0,0.0,0.0,3.7584688663482666,3.758493423461914,9.425734219803416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.1279296875,0.0,1643.39111328125,1895.4371337890625,0.0,3389.726318359375,0.9300335049629213,1.0,0.0,3.0,1.0,0.0
18185760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7087576389312744,0.408806711435318,0.3790794312953949,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.764290452003479,0.5230576992034912,0.3539822101593017,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7190931439399719,0.428027331829071,0.3080423474311828,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6873302459716797,0.3738375306129455,0.3660678565502167,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.5844048261642456,0.227318525314331,1.0833654403686523,285.02056884765625,284.95001220703125,302.2157287597656,293.6496887207031,298.96551513671875,297.2547912597656,285.0193176269531,1.0,0.7262216210365295,0.4586074352264404,0.4586074352264404,1.0,1.0,-3.1727423667907715,1.0925445556640625,2.08019757270813,0.3788199722766876,0.9987888932228088,0.9987888932228088,0.0,408.8912353515625,410.0,59028.3984375,0.0,4032.0029296875,1.0,279.4435119628906,283.130615234375,296.6259460449219,300.3816833496094,293.1499938964844,293.1499938964844,279.1499938964844,33234.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963145017623901,1.0,0.0,0.0,3.828191518783569,3.828216791152954,9.778688081496512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.6123046875,0.0,1718.89990234375,1895.4371337890625,0.0,3369.2060546875,0.9434124827384948,1.0,0.0,3.0,1.0,0.0
18185820,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7084189057350159,0.4078791439533233,0.37860769033432,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7654876708984375,0.5253387093544006,0.3556952476501465,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7192710041999817,0.4280987977981567,0.3083206117153168,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6878729462623596,0.3744957447052002,0.3669246137142181,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.5843549966812134,0.2271248251199722,1.0832635164260864,284.8918762207031,284.95001220703125,302.2693176269531,293.67156982421875,298.9762268066406,297.24969482421875,284.89410400390625,1.0,0.7267019748687744,0.4573419094085693,0.4573419094085693,1.0,1.0,-3.176369428634644,1.0909886360168457,2.085380792617798,0.3766156136989593,0.8910149931907654,0.8910149931907654,0.0,409.1356201171875,410.0,59905.65625,0.0,4042.138427734375,1.0,279.15606689453125,282.9840393066406,296.6947631835937,300.5768127441406,293.1499938964844,293.1499938964844,279.45001220703125,38582.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047815799713136,1.0,0.0,0.0,3.737694501876831,3.737719774246216,9.321823881691672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.701171875,0.0,1652.725341796875,1895.4371337890625,0.0,3448.11328125,0.9267032146453856,1.0,0.0,3.0,1.0,0.0
18185880,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7084189057350159,0.4078791439533233,0.37860769033432,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7654876708984375,0.5253387093544006,0.3556952476501465,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7192710041999817,0.4280987977981567,0.3083206117153168,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6878729462623596,0.3744957447052002,0.3669246137142181,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.5843549966812134,0.2271248251199722,1.0832635164260864,284.8918762207031,284.95001220703125,302.2693176269531,293.67156982421875,298.9762268066406,297.24969482421875,284.89410400390625,1.0,0.7267019748687744,0.4573419094085693,0.4573419094085693,1.0,1.0,-3.176369428634644,1.0909886360168457,2.085380792617798,0.3766156136989593,0.8910149931907654,0.8910149931907654,0.0,409.1356201171875,410.0,59905.65625,0.0,4042.138427734375,1.0,279.15606689453125,282.9840393066406,296.6947631835937,300.5768127441406,293.1499938964844,293.1499938964844,279.45001220703125,38582.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047815799713136,1.0,0.0,0.0,3.737694501876831,3.737719774246216,9.321823881691672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.701171875,0.0,1652.725341796875,1895.4371337890625,0.0,3448.11328125,0.9267032146453856,1.0,0.0,3.0,1.0,0.0
18185940,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7084496021270752,0.4080833196640014,0.3784323334693908,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.76699298620224,0.5285598635673523,0.3575859069824219,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7197343707084656,0.4290856420993805,0.3087673485279083,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6886882781982422,0.3758298456668854,0.3679300844669342,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.5845239758491516,0.2273453921079635,1.0834245681762695,285.0212707519531,284.95001220703125,302.3192443847656,293.6913452148437,298.9914245605469,297.2532653808594,285.02008056640625,1.0,0.7271644473075867,0.4560763835906982,0.4560763835906982,1.0,1.0,-3.181335926055908,1.0899516344070437,2.0913844108581543,0.374380499124527,1.0,1.0,0.0,408.9355773925781,410.0,59238.8125,0.0,4053.164306640625,1.0,279.44384765625,283.12554931640625,296.6679382324219,300.4391784667969,293.1499938964844,293.1499938964844,279.1499938964844,33367.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963909149169922,1.0,0.0,0.0,3.847220659255981,3.847246170043945,9.87614612313337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.3037109375,0.0,1743.09130859375,1895.4371337890625,0.0,3369.91943359375,0.9477030038833618,1.0,0.0,3.0,1.0,0.0
18186000,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7084496021270752,0.4080833196640014,0.3784323334693908,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.76699298620224,0.5285598635673523,0.3575859069824219,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7197343707084656,0.4290856420993805,0.3087673485279083,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6886882781982422,0.3758298456668854,0.3679300844669342,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.5845239758491516,0.2273453921079635,1.0834245681762695,285.0212707519531,284.95001220703125,302.3192443847656,293.6913452148437,298.9914245605469,297.2532653808594,285.02008056640625,1.0,0.7271644473075867,0.4560763835906982,0.4560763835906982,1.0,1.0,-3.181335926055908,1.0899516344070437,2.0913844108581543,0.374380499124527,1.0,1.0,0.0,408.9355773925781,410.0,59238.8125,0.0,4053.164306640625,1.0,279.44384765625,283.12554931640625,296.6679382324219,300.4391784667969,293.1499938964844,293.1499938964844,279.1499938964844,33367.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963909149169922,1.0,0.0,0.0,3.847220659255981,3.847246170043945,9.87614612313337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.3037109375,0.0,1743.09130859375,1895.4371337890625,0.0,3369.91943359375,0.9477030038833618,1.0,0.0,3.0,1.0,0.0
18186060,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7080703377723694,0.4070984125137329,0.3779066205024719,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7681645154953003,0.5307947993278503,0.3592706024646759,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7198972702026367,0.429135650396347,0.309031218290329,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6892105340957642,0.3764628469944,0.3687643706798553,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.5844648480415344,0.2271452695131302,1.0832948684692385,284.89178466796875,284.95001220703125,302.3651428222656,293.7087097167969,298.999267578125,297.2481384277344,284.89361572265625,1.0,0.7276250720024109,0.4548106789588928,0.4548106789588928,1.0,1.0,-3.18477201461792,1.088286519050598,2.096485376358032,0.3720807433128357,0.8955377340316772,0.8955377340316772,0.0,409.180908203125,410.0,60118.46875,0.0,4062.877197265625,1.0,279.1568298339844,282.9779663085937,296.7315368652344,300.6286926269531,293.1499938964844,293.1499938964844,279.45001220703125,38500.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048596024513244,1.0,0.0,0.0,3.758032560348511,3.7580580711364746,9.423546316611464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.4169921875,0.0,1675.9801025390625,1895.4371337890625,0.0,3448.83935546875,0.9312167763710022,1.0,0.0,3.0,1.0,0.0
18186120,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7080703377723694,0.4070984125137329,0.3779066205024719,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7681645154953003,0.5307947993278503,0.3592706024646759,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7198972702026367,0.429135650396347,0.309031218290329,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6892105340957642,0.3764628469944,0.3687643706798553,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.5844648480415344,0.2271452695131302,1.0832948684692385,284.89178466796875,284.95001220703125,302.3651428222656,293.7087097167969,298.999267578125,297.2481384277344,284.89361572265625,1.0,0.7276250720024109,0.4548106789588928,0.4548106789588928,1.0,1.0,-3.18477201461792,1.088286519050598,2.096485376358032,0.3720807433128357,0.8955377340316772,0.8955377340316772,0.0,409.180908203125,410.0,60118.46875,0.0,4062.877197265625,1.0,279.1568298339844,282.9779663085937,296.7315368652344,300.6286926269531,293.1499938964844,293.1499938964844,279.45001220703125,38500.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048596024513244,1.0,0.0,0.0,3.758032560348511,3.7580580711364746,9.423546316611464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.4169921875,0.0,1675.9801025390625,1895.4371337890625,0.0,3448.83935546875,0.9312167763710022,1.0,0.0,3.0,1.0,0.0
18186180,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.708070695400238,0.4072498977184295,0.3776867091655731,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7696505188941956,0.5339772701263428,0.3611360192298889,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7203488349914551,0.4301024079322815,0.3094654679298401,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6900096535682678,0.3777744174003601,0.369749516248703,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.5846279859542847,0.2273596674203872,1.0834319591522217,285.0224609375,284.95001220703125,302.40673828125,293.7234802246094,299.0113525390625,297.25164794921875,285.0214233398437,1.0,0.7280680537223816,0.453544944524765,0.453544944524765,1.0,1.0,-3.189573287963867,1.0871483087539673,2.102425098419189,0.3697522580623626,1.0,1.0,0.0,408.97564697265625,410.0,59397.6796875,0.0,4073.5146484375,1.0,279.4439392089844,283.121826171875,296.7005920410156,300.484375,293.1499938964844,293.1499938964844,279.1499938964844,33562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966229557991028,1.0,0.0,0.0,3.861205339431762,3.8612310886383057,9.948075785359831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.4697265625,0.0,1761.794189453125,1895.4371337890625,0.0,3372.085205078125,0.950897753238678,1.0,0.0,3.0,1.0,0.0
18186240,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.708070695400238,0.4072498977184295,0.3776867091655731,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7696505188941956,0.5339772701263428,0.3611360192298889,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7203488349914551,0.4301024079322815,0.3094654679298401,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6900096535682678,0.3777744174003601,0.369749516248703,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.5846279859542847,0.2273596674203872,1.0834319591522217,285.0224609375,284.95001220703125,302.40673828125,293.7234802246094,299.0113525390625,297.25164794921875,285.0214233398437,1.0,0.7280680537223816,0.453544944524765,0.453544944524765,1.0,1.0,-3.189573287963867,1.0871483087539673,2.102425098419189,0.3697522580623626,1.0,1.0,0.0,408.97564697265625,410.0,59397.6796875,0.0,4073.5146484375,1.0,279.4439392089844,283.121826171875,296.7005920410156,300.484375,293.1499938964844,293.1499938964844,279.1499938964844,33562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966229557991028,1.0,0.0,0.0,3.861205339431762,3.8612310886383057,9.948075785359831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.4697265625,0.0,1761.794189453125,1895.4371337890625,0.0,3372.085205078125,0.950897753238678,1.0,0.0,3.0,1.0,0.0
18186300,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7081282138824463,0.4068824648857116,0.3776522874832153,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7704365849494934,0.5351974368095398,0.362117737531662,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7206301689147949,0.4302484691143036,0.3097495436668396,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.690466582775116,0.3781829476356506,0.3703175783157348,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.5847887396812439,0.2273347675800323,1.0838407278060913,284.88232421875,284.95001220703125,302.42584228515625,293.72979736328125,299.0147705078125,297.25030517578125,284.877685546875,1.0,0.7283588647842407,0.4529120922088623,0.4529120922088623,1.0,1.0,-3.1927406787872314,1.0868558883666992,2.105884790420532,0.3688194155693054,0.9163244366645812,0.9163244366645812,0.0,408.8913879394531,410.0,60496.1171875,0.0,4080.80419921875,1.0,279.1936340332031,282.960205078125,296.7629699707031,300.7192077636719,293.1499938964844,293.1499938964844,279.1499938964844,36628.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90298330783844,1.0,0.0,0.0,3.848649501800537,3.848675489425659,9.883482334771545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.376953125,0.0,1770.570068359375,1895.4371337890625,0.0,3431.377197265625,0.9485323429107666,1.0,0.0,3.0,1.0,0.0
18186360,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7076735496520996,0.4062265455722809,0.3771320283412933,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7708055377006531,0.5361665487289429,0.3627975285053253,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7205076217651367,0.4301348626613617,0.3097223043441772,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6905220150947571,0.3783851861953735,0.3705685138702392,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.5845711827278137,0.2271576225757599,1.0833046436309814,284.8902282714844,284.95001220703125,302.4437561035156,293.7353820800781,299.0159912109375,297.2465209960937,284.892333984375,1.0,0.7285133004188538,0.4522940218448639,0.4522940218448639,1.0,1.0,-3.192910671234131,1.0854437351226809,2.10746693611145,0.3674091696739197,0.8983158469200134,0.8983158469200134,0.0,409.2101440429688,410.0,60278.42578125,0.0,4082.962158203125,1.0,279.1563415527344,282.9718322753906,296.7591247558594,300.6685791015625,293.1499938964844,293.1499938964844,279.45001220703125,38532.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051682353019714,1.0,0.0,0.0,3.773266553878784,3.773292303085327,9.500101327830636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.0546875,0.0,1694.267822265625,1895.4371337890625,0.0,3451.710205078125,0.9346235394477844,1.0,0.0,3.0,1.0,0.0
18186420,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7076322436332703,0.4063282310962677,0.3768613040447235,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7722548246383667,0.5392985939979553,0.3646245300769806,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7209329009056091,0.4310725927352905,0.310132771730423,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6912904381752014,0.3796672523021698,0.3715219795703888,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.5847174525260925,0.2273634523153305,1.0833967924118042,285.0236511230469,284.95001220703125,302.4759216308594,293.74420166015625,299.0246887207031,297.2498474121094,285.0228271484375,1.0,0.7289354205131531,0.4510579109191894,0.4510579109191894,1.0,1.0,-3.1974644660949707,1.0842448472976685,2.113219738006592,0.3650493919849396,1.0,1.0,0.0,409.01568603515625,410.0,59509.3203125,0.0,4093.091552734375,1.0,279.44403076171875,283.11895751953125,296.721923828125,300.5153503417969,293.1499938964844,293.1499938964844,279.1499938964844,33736.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970497250556946,1.0,0.0,0.0,3.8712782859802246,3.871304035186768,1.000004772322427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.865234375,0.0,1775.607421875,1895.4371337890625,0.0,3376.068115234375,0.9532631635665894,1.0,0.0,3.0,1.0,0.0
18186480,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7076322436332703,0.4063282310962677,0.3768613040447235,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7722548246383667,0.5392985939979553,0.3646245300769806,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7209329009056091,0.4310725927352905,0.310132771730423,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6912904381752014,0.3796672523021698,0.3715219795703888,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.5847174525260925,0.2273634523153305,1.0833967924118042,285.0236511230469,284.95001220703125,302.4759216308594,293.74420166015625,299.0246887207031,297.2498474121094,285.0228271484375,1.0,0.7289354205131531,0.4510579109191894,0.4510579109191894,1.0,1.0,-3.1974644660949707,1.0842448472976685,2.113219738006592,0.3650493919849396,1.0,1.0,0.0,409.01568603515625,410.0,59509.3203125,0.0,4093.091552734375,1.0,279.44403076171875,283.11895751953125,296.721923828125,300.5153503417969,293.1499938964844,293.1499938964844,279.1499938964844,33736.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970497250556946,1.0,0.0,0.0,3.8712782859802246,3.871304035186768,1.000004772322427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.865234375,0.0,1775.607421875,1895.4371337890625,0.0,3376.068115234375,0.9532631635665894,1.0,0.0,3.0,1.0,0.0
18186540,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7072052359580994,0.405265748500824,0.3762699663639068,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7733759880065918,0.541427731513977,0.3662492036819458,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7210725545883179,0.4310755729675293,0.31037038564682,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.691777765750885,0.3802462518215179,0.3723132014274597,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.5846509337425232,0.2271549105644226,1.0832446813583374,284.88995361328125,284.95001220703125,302.5028991699219,293.7496643066406,299.02569580078125,297.2445068359375,284.89166259765625,1.0,0.7293620109558105,0.449821799993515,0.449821799993515,1.0,1.0,-3.200608015060425,1.0824706554412842,2.1181373596191406,0.3626600205898285,0.9004613161087036,0.9004613161087036,0.0,409.2546081542969,410.0,60390.91796875,0.0,4102.1201171875,1.0,279.1567687988281,282.96710205078125,296.77349853515625,300.6920471191406,293.1499938964844,293.1499938964844,278.8500061035156,38505.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056764841079712,1.0,0.0,0.0,3.7856507301330566,3.7856764793396,9.56256485551421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.9521484375,0.0,1708.8309326171875,1895.4371337890625,0.0,3456.437255859375,0.9372926354408264,1.0,0.0,3.0,1.0,0.0
