time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186600,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7072052359580994,0.405265748500824,0.3762699663639068,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7733759880065918,0.541427731513977,0.3662492036819458,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7210725545883179,0.4310755729675293,0.31037038564682,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.691777765750885,0.3802462518215179,0.3723132014274597,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.5846509337425232,0.2271549105644226,1.0832446813583374,284.88995361328125,284.95001220703125,302.5028991699219,293.7496643066406,299.02569580078125,297.2445068359375,284.89166259765625,1.0,0.7293620109558105,0.449821799993515,0.449821799993515,1.0,1.0,-3.200608015060425,1.0824706554412842,2.1181373596191406,0.3626600205898285,0.9004613161087036,0.9004613161087036,0.0,409.2546081542969,410.0,60390.91796875,0.0,4102.1201171875,1.0,279.1567687988281,282.96710205078125,296.77349853515625,300.6920471191406,293.1499938964844,293.1499938964844,278.8500061035156,38505.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056764841079712,1.0,0.0,0.0,3.7856507301330566,3.7856764793396,9.56256485551421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.9521484375,0.0,1708.8309326171875,1895.4371337890625,0.0,3456.437255859375,0.9372926354408264,1.0,0.0,3.0,1.0,0.0
18186660,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7062726616859436,0.4041143953800201,0.3751486539840698,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7740700244903564,0.5434116721153259,0.3675052523612976,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7207823991775513,0.4309099316596985,0.3102120161056518,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6918239593505859,0.3806594014167785,0.37267005443573,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.5841156840324402,0.2267784625291824,1.081557273864746,284.8839111328125,284.95001220703125,302.5244140625,293.7515563964844,299.0238647460937,297.2379150390625,284.88531494140625,1.0,0.7294780015945435,0.4486364722251892,0.4486364722251892,1.0,1.0,-3.1996257305145264,1.079237699508667,2.1203877925872803,0.3595896363258362,0.8301803469657898,0.8301803469657898,0.0,409.7373962402344,410.0,60343.66015625,0.0,4102.36279296875,1.0,278.8583068847656,282.93994140625,296.7602844238281,300.691650390625,293.1499938964844,293.1499938964844,279.1499938964844,41155.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100986123085022,1.0,0.0,0.0,3.5317487716674805,3.5317723751068115,8.322865596710471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.6318359375,0.0,1442.86767578125,1895.4371337890625,0.0,3497.518798828125,0.8837164044380188,1.0,0.0,3.0,1.0,0.0
18186720,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7062726616859436,0.4041143953800201,0.3751486539840698,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7740700244903564,0.5434116721153259,0.3675052523612976,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7207823991775513,0.4309099316596985,0.3102120161056518,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6918239593505859,0.3806594014167785,0.37267005443573,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.5841156840324402,0.2267784625291824,1.081557273864746,284.8839111328125,284.95001220703125,302.5244140625,293.7515563964844,299.0238647460937,297.2379150390625,284.88531494140625,1.0,0.7294780015945435,0.4486364722251892,0.4486364722251892,1.0,1.0,-3.1996257305145264,1.079237699508667,2.1203877925872803,0.3595896363258362,0.8301803469657898,0.8301803469657898,0.0,409.7373962402344,410.0,60343.66015625,0.0,4102.36279296875,1.0,278.8583068847656,282.93994140625,296.7602844238281,300.691650390625,293.1499938964844,293.1499938964844,279.1499938964844,41155.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100986123085022,1.0,0.0,0.0,3.5317487716674805,3.5317723751068115,8.322865596710471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.6318359375,0.0,1442.86767578125,1895.4371337890625,0.0,3497.518798828125,0.8837164044380188,1.0,0.0,3.0,1.0,0.0
18186780,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7065617442131042,0.404398500919342,0.375137597322464,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7757678627967834,0.5466492176055908,0.3694490194320678,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7214574217796326,0.4319952726364136,0.3107672035694122,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6928264498710632,0.3820332884788513,0.3737419545650482,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.5844754576683044,0.2270533740520477,1.081959843635559,284.99822998046875,284.95001220703125,302.5401611328125,293.7496337890625,299.0287475585937,297.24371337890625,284.9979553222656,1.0,0.7298529744148254,0.4474511444568634,0.4474511444568634,1.0,1.0,-3.205382823944092,1.078570008277893,2.1268129348754883,0.3574842512607574,0.9233595728874208,0.9233595728874208,0.0,409.15423583984375,410.0,59675.17578125,0.0,4113.36376953125,1.0,279.1414489746094,283.0693664550781,296.7176513671875,300.5227355957031,293.1499938964844,293.1499938964844,278.8500061035156,34034.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996970057487488,1.0,0.0,0.0,3.6313130855560303,3.631336688995361,8.798744488558441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.2265625,0.0,1497.8455810546875,1895.4371337890625,0.0,3400.760009765625,0.8998377919197083,1.0,0.0,3.0,1.0,0.0
18186840,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7065617442131042,0.404398500919342,0.375137597322464,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7757678627967834,0.5466492176055908,0.3694490194320678,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7214574217796326,0.4319952726364136,0.3107672035694122,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6928264498710632,0.3820332884788513,0.3737419545650482,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.5844754576683044,0.2270533740520477,1.081959843635559,284.99822998046875,284.95001220703125,302.5401611328125,293.7496337890625,299.0287475585937,297.24371337890625,284.9979553222656,1.0,0.7298529744148254,0.4474511444568634,0.4474511444568634,1.0,1.0,-3.205382823944092,1.078570008277893,2.1268129348754883,0.3574842512607574,0.9233595728874208,0.9233595728874208,0.0,409.15423583984375,410.0,59675.17578125,0.0,4113.36376953125,1.0,279.1414489746094,283.0693664550781,296.7176513671875,300.5227355957031,293.1499938964844,293.1499938964844,278.8500061035156,34034.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996970057487488,1.0,0.0,0.0,3.6313130855560303,3.631336688995361,8.798744488558441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.2265625,0.0,1497.8455810546875,1895.4371337890625,0.0,3400.760009765625,0.8998377919197083,1.0,0.0,3.0,1.0,0.0
18186900,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7066194415092468,0.4040371179580688,0.3750813007354736,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7765450477600098,0.5478389859199524,0.3703992962837219,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7217459082603455,0.4321528375148773,0.3110451102256775,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6932842135429382,0.3824386894702911,0.3742927610874176,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.5846548676490784,0.2270460277795791,1.0823911428451538,284.8785705566406,284.95001220703125,302.5458068847656,293.7471618652344,299.0277709960937,297.24267578125,284.8774108886719,1.0,0.7301161885261536,0.4468584656715393,0.4468584656715393,1.0,1.0,-3.208468437194824,1.0782979726791382,2.130170583724976,0.3565691113471985,0.8402039408683777,0.8402039408683777,0.0,409.0255126953125,410.0,60470.46875,0.0,4120.2626953125,1.0,278.8983459472656,282.9330749511719,296.7723083496094,300.7386474609375,293.1499938964844,293.1499938964844,278.8500061035156,38415.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052839279174804,1.0,0.0,0.0,3.5848987102508545,3.5849225521087646,8.575255492360156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.76171875,0.0,1479.688232421875,1895.4371337890625,0.0,3452.786376953125,0.8902128338813782,1.0,0.0,3.0,1.0,0.0
18186960,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7062509655952454,0.4035331606864929,0.3746300637722015,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7769647836685181,0.5488908290863037,0.3710930049419403,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7216951251029968,0.4321630895137787,0.311062216758728,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6934027075767517,0.3827244937419891,0.3745772242546081,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.5845178365707397,0.2269471734762191,1.0820482969284058,284.9130554199219,284.95001220703125,302.54986572265625,293.7436828613281,299.025146484375,297.24005126953125,284.91424560546875,1.0,0.7302740812301636,0.4462791979312897,0.4462791979312897,1.0,1.0,-3.2090697288513184,1.0771121978759766,2.131957530975342,0.3552529215812683,0.8448456525802612,0.8448456525802612,0.0,409.2421875,410.0,60209.69140625,0.0,4122.9384765625,1.0,278.8581848144531,282.9649963378906,296.76025390625,300.67138671875,293.1499938964844,293.1499938964844,279.1499938964844,38801.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067955017089844,1.0,0.0,0.0,3.503527402877808,3.5035505294799805,8.190385187845095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.7421875,0.0,1396.3544921875,1895.4371337890625,0.0,3466.84130859375,0.8753393888473511,1.0,0.0,3.0,1.0,0.0
18187020,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.70628821849823,0.4035661220550537,0.3744280636310577,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7784424424171448,0.5519018769264221,0.3729158043861389,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.722186267375946,0.4330605566501617,0.3115245103836059,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6942275166511536,0.383965790271759,0.3755713403224945,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.5847752094268799,0.2271855473518371,1.082515001296997,285.0043334960937,284.95001220703125,302.5532531738281,293.7333984375,299.02447509765625,297.2437438964844,285.0032958984375,1.0,0.7307315468788147,0.4451206922531128,0.4451206922531128,1.0,1.0,-3.214263439178467,1.0762579441070557,2.138005256652832,0.3531070053577423,0.933136224746704,0.933136224746704,0.0,408.9831848144531,410.0,59677.453125,0.0,4134.36767578125,1.0,279.141357421875,283.0715026855469,296.71392822265625,300.5211181640625,293.1499938964844,293.1499938964844,278.8500061035156,33257.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993232846260071,1.0,0.0,0.0,3.6303768157958975,3.6304001808166495,8.794207246864971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.28515625,0.0,1491.038330078125,1895.4371337890625,0.0,3397.275390625,0.8989310264587402,1.0,0.0,3.0,1.0,0.0
18187080,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.70628821849823,0.4035661220550537,0.3744280636310577,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7784424424171448,0.5519018769264221,0.3729158043861389,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.722186267375946,0.4330605566501617,0.3115245103836059,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6942275166511536,0.383965790271759,0.3755713403224945,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.5847752094268799,0.2271855473518371,1.082515001296997,285.0043334960937,284.95001220703125,302.5532531738281,293.7333984375,299.02447509765625,297.2437438964844,285.0032958984375,1.0,0.7307315468788147,0.4451206922531128,0.4451206922531128,1.0,1.0,-3.214263439178467,1.0762579441070557,2.138005256652832,0.3531070053577423,0.933136224746704,0.933136224746704,0.0,408.9831848144531,410.0,59677.453125,0.0,4134.36767578125,1.0,279.141357421875,283.0715026855469,296.71392822265625,300.5211181640625,293.1499938964844,293.1499938964844,278.8500061035156,33257.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993232846260071,1.0,0.0,0.0,3.6303768157958975,3.6304001808166495,8.794207246864971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.28515625,0.0,1491.038330078125,1895.4371337890625,0.0,3397.275390625,0.8989310264587402,1.0,0.0,3.0,1.0,0.0
18187140,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7057560682296753,0.4024933278560638,0.3737334311008453,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.779430091381073,0.5539124608039856,0.3744142651557922,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7222404479980469,0.4330317974090576,0.311688482761383,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6946151256561279,0.3844961524009704,0.3762685060501098,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.5846651792526245,0.2269940376281738,1.0823057889938354,284.9078674316406,284.95001220703125,302.54998779296875,293.7185974121094,299.01513671875,297.2381591796875,284.9090576171875,1.0,0.7311257123947144,0.4439621865749359,0.4439621865749359,1.0,1.0,-3.216794013977051,1.0743656158447266,2.142428398132324,0.3507037758827209,0.8463433980941772,0.8463433980941772,0.0,409.2882385253906,410.0,60213.80078125,0.0,4142.30908203125,1.0,278.8579406738281,282.9576721191406,296.7425842285156,300.658447265625,293.1499938964844,293.1499938964844,279.1499938964844,38706.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079200625419616,1.0,0.0,0.0,3.5096020698547363,3.509625196456909,8.218812013183197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.0185546875,0.0,1401.974609375,1895.4371337890625,0.0,3477.291015625,0.8765273690223694,1.0,0.0,3.0,1.0,0.0
18187200,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7057560682296753,0.4024933278560638,0.3737334311008453,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.779430091381073,0.5539124608039856,0.3744142651557922,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7222404479980469,0.4330317974090576,0.311688482761383,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6946151256561279,0.3844961524009704,0.3762685060501098,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.5846651792526245,0.2269940376281738,1.0823057889938354,284.9078674316406,284.95001220703125,302.54998779296875,293.7185974121094,299.01513671875,297.2381591796875,284.9090576171875,1.0,0.7311257123947144,0.4439621865749359,0.4439621865749359,1.0,1.0,-3.216794013977051,1.0743656158447266,2.142428398132324,0.3507037758827209,0.8463433980941772,0.8463433980941772,0.0,409.2882385253906,410.0,60213.80078125,0.0,4142.30908203125,1.0,278.8579406738281,282.9576721191406,296.7425842285156,300.658447265625,293.1499938964844,293.1499938964844,279.1499938964844,38706.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079200625419616,1.0,0.0,0.0,3.5096020698547363,3.509625196456909,8.218812013183197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.0185546875,0.0,1401.974609375,1895.4371337890625,0.0,3477.291015625,0.8765273690223694,1.0,0.0,3.0,1.0,0.0
18187260,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7038689851760864,0.4003984332084656,0.3720735311508178,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7790840864181519,0.5546595454216003,0.3751051127910614,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7210199236869812,0.4317303895950317,0.310987263917923,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6934255361557007,0.3834477663040161,0.3756410479545593,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.5823560357093811,0.2248459905385971,1.0748735666275024,284.98797607421875,284.95001220703125,302.5427551269531,293.7015991210937,298.9954833984375,297.2205810546875,284.9866027832031,1.0,0.730640172958374,0.4428148865699768,0.4428148865699768,1.0,1.0,-3.205463409423828,1.067253828048706,2.138209819793701,0.3462231755256653,0.9205843806266784,0.9205843806266784,0.0,410.9707336425781,410.0,59333.64453125,0.0,4123.54443359375,1.0,279.141357421875,283.0597229003906,296.68170166015625,300.4779052734375,293.1499938964844,293.1499938964844,278.8500061035156,33787.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004300236701965,1.0,0.0,0.0,3.6201653480529785,3.6201887130737305,8.744804631533043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.6259765625,0.0,1483.81201171875,1895.4371337890625,0.0,3407.592529296875,0.8969011306762695,1.0,0.0,3.0,1.0,0.0
18187320,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7038689851760864,0.4003984332084656,0.3720735311508178,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7790840864181519,0.5546595454216003,0.3751051127910614,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7210199236869812,0.4317303895950317,0.310987263917923,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6934255361557007,0.3834477663040161,0.3756410479545593,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.5823560357093811,0.2248459905385971,1.0748735666275024,284.98797607421875,284.95001220703125,302.5427551269531,293.7015991210937,298.9954833984375,297.2205810546875,284.9866027832031,1.0,0.730640172958374,0.4428148865699768,0.4428148865699768,1.0,1.0,-3.205463409423828,1.067253828048706,2.138209819793701,0.3462231755256653,0.9205843806266784,0.9205843806266784,0.0,410.9707336425781,410.0,59333.64453125,0.0,4123.54443359375,1.0,279.141357421875,283.0597229003906,296.68170166015625,300.4779052734375,293.1499938964844,293.1499938964844,278.8500061035156,33787.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004300236701965,1.0,0.0,0.0,3.6201653480529785,3.6201887130737305,8.744804631533043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.6259765625,0.0,1483.81201171875,1895.4371337890625,0.0,3407.592529296875,0.8969011306762695,1.0,0.0,3.0,1.0,0.0
18187380,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7022326588630676,0.398367702960968,0.3703450262546539,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.778978168964386,0.5554429888725281,0.3756811320781708,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7200561761856079,0.430625319480896,0.3102681636810303,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6925062537193298,0.3826978802680969,0.374968558549881,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.580285906791687,0.2231816053390503,1.0673319101333618,284.90093994140625,284.95001220703125,302.53436279296875,293.6848449707031,298.9774780273437,297.2061462402344,284.9014587402344,1.0,0.7297468185424805,0.4416675567626953,0.4416675567626953,1.0,1.0,-3.193632364273072,1.0599719285964966,2.1336605548858643,0.3415001630783081,0.8315714001655579,0.8315714001655579,0.0,411.79876708984375,410.0,59456.41796875,0.0,4098.98779296875,1.0,278.85870361328125,282.96099853515625,296.6994934082031,300.5735778808594,293.1499938964844,293.1499938964844,279.1499938964844,39328.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071432948112488,1.0,0.0,0.0,3.463803768157959,3.4638266563415527,8.005710014913348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.8828125,0.0,1359.3455810546875,1895.4371337890625,0.0,3470.07373046875,0.8669195175170898,1.0,0.0,3.0,1.0,0.0
18187440,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7022326588630676,0.398367702960968,0.3703450262546539,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.778978168964386,0.5554429888725281,0.3756811320781708,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7200561761856079,0.430625319480896,0.3102681636810303,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6925062537193298,0.3826978802680969,0.374968558549881,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.580285906791687,0.2231816053390503,1.0673319101333618,284.90093994140625,284.95001220703125,302.53436279296875,293.6848449707031,298.9774780273437,297.2061462402344,284.9014587402344,1.0,0.7297468185424805,0.4416675567626953,0.4416675567626953,1.0,1.0,-3.193632364273072,1.0599719285964966,2.1336605548858643,0.3415001630783081,0.8315714001655579,0.8315714001655579,0.0,411.79876708984375,410.0,59456.41796875,0.0,4098.98779296875,1.0,278.85870361328125,282.96099853515625,296.6994934082031,300.5735778808594,293.1499938964844,293.1499938964844,279.1499938964844,39328.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071432948112488,1.0,0.0,0.0,3.463803768157959,3.4638266563415527,8.005710014913348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.8828125,0.0,1359.3455810546875,1895.4371337890625,0.0,3470.07373046875,0.8669195175170898,1.0,0.0,3.0,1.0,0.0
18187500,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7017922401428223,0.3979909718036651,0.3697334229946136,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7792643308639526,0.5564119815826416,0.3761322200298309,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7198942303657532,0.4306332170963287,0.3100847899913788,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6923954486846924,0.3827867805957794,0.3748456537723541,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.5796460509300232,0.2227136790752411,1.0645087957382202,285.0080871582031,284.95001220703125,302.5297546386719,293.676513671875,298.9725646972656,297.2049560546875,285.00885009765625,1.0,0.7293270826339722,0.4410939216613769,0.4410939216613769,1.0,1.0,-3.189901113510132,1.057162523269653,2.1327385902404785,0.3393847942352295,0.9044563174247742,0.9044563174247742,0.0,411.7176208496094,410.0,58623.671875,0.0,4089.41796875,1.0,279.0971069335937,283.0840148925781,296.6390075683594,300.34967041015625,293.1499938964844,293.1499938964844,279.1499938964844,34354.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005540609359741,1.0,0.0,0.0,3.510133981704712,3.5101563930511475,8.221304028666054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.2568359375,0.0,1371.217529296875,1895.4371337890625,0.0,3408.748779296875,0.8746869564056396,1.0,0.0,3.0,1.0,0.0
18187560,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7017824053764343,0.3977773785591125,0.3695104718208313,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7799169421195984,0.5575376749038696,0.3768450617790222,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7200899124145508,0.4308190643787384,0.3101769983768463,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6926543116569519,0.3830381333827972,0.3750279247760772,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.5794103741645813,0.2224122136831283,1.0628247261047363,284.9892578125,284.95001220703125,302.5248718261719,293.66827392578125,298.9695739746094,297.2055053710937,284.9879150390625,1.0,0.7290642857551575,0.4407040774822235,0.4407040774822235,1.0,1.0,-3.189159393310547,1.0558995008468628,2.1332597732543945,0.3381946682929992,0.9084526896476746,0.9084526896476746,0.0,411.2922973632813,410.0,58678.078125,0.0,4085.297119140625,1.0,279.1416015625,283.069091796875,296.64080810546875,300.3907165527344,293.1499938964844,293.1499938964844,278.8500061035156,33743.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980676531791687,1.0,0.0,0.0,3.571953773498535,3.571976661682129,8.513437705914839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.521484375,0.0,1431.539306640625,1895.4371337890625,0.0,3385.565185546875,0.8859182000160217,1.0,0.0,3.0,1.0,0.0
18187620,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7010676860809326,0.3963730037212372,0.3684518337249756,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7806413769721985,0.5589156150817871,0.3778768181800842,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7199631929397583,0.4303913712501526,0.3100074231624603,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6926873326301575,0.3829635381698608,0.3750820755958557,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.5786206126213074,0.2215463370084762,1.0592118501663208,284.90875244140625,284.95001220703125,302.51434326171875,293.6518249511719,298.9584655761719,297.1993713378906,284.9090270996094,1.0,0.7285558581352234,0.439924418926239,0.439924418926239,1.0,1.0,-3.1851806640625,1.052480936050415,2.132699728012085,0.3356142938137054,0.8283557295799255,0.8283557295799255,0.0,411.1293640136719,410.0,58979.78125,0.0,4074.687744140625,1.0,278.8591003417969,282.9731140136719,296.6670227050781,300.5062866210937,293.1499938964844,293.1499938964844,279.1499938964844,38931.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049492478370668,1.0,0.0,0.0,3.426800012588501,3.4268224239349365,7.835574251657818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.6328125,0.0,1319.3262939453125,1895.4371337890625,0.0,3449.67333984375,0.8584383130073547,1.0,0.0,3.0,1.0,0.0
18187680,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7010676860809326,0.3963730037212372,0.3684518337249756,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7806413769721985,0.5589156150817871,0.3778768181800842,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7199631929397583,0.4303913712501526,0.3100074231624603,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6926873326301575,0.3829635381698608,0.3750820755958557,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.5786206126213074,0.2215463370084762,1.0592118501663208,284.90875244140625,284.95001220703125,302.51434326171875,293.6518249511719,298.9584655761719,297.1993713378906,284.9090270996094,1.0,0.7285558581352234,0.439924418926239,0.439924418926239,1.0,1.0,-3.1851806640625,1.052480936050415,2.132699728012085,0.3356142938137054,0.8283557295799255,0.8283557295799255,0.0,411.1293640136719,410.0,58979.78125,0.0,4074.687744140625,1.0,278.8591003417969,282.9731140136719,296.6670227050781,300.5062866210937,293.1499938964844,293.1499938964844,279.1499938964844,38931.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049492478370668,1.0,0.0,0.0,3.426800012588501,3.4268224239349365,7.835574251657818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.6328125,0.0,1319.3262939453125,1895.4371337890625,0.0,3449.67333984375,0.8584383130073547,1.0,0.0,3.0,1.0,0.0
18187740,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7008658051490784,0.3959846496582031,0.3678666949272156,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7817938923835754,0.5612055063247681,0.3792195916175842,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7202410697937012,0.4308352768421173,0.3101460337638855,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6931336522102356,0.3835752606391907,0.3754696547985077,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.5782861113548279,0.2211808264255523,1.0568610429763794,284.9924621582031,284.95001220703125,302.5028686523437,293.6355285644531,298.9530639648437,297.2018127441406,284.9916381835937,1.0,0.7282506227493286,0.4391447901725769,0.4391447901725769,1.0,1.0,-3.184581756591797,1.050343632698059,2.134238243103028,0.3333890736103058,0.90546315908432,0.90546315908432,0.0,410.5570068359375,410.0,58330.08203125,0.0,4070.136474609375,1.0,279.1406555175781,283.07568359375,296.6119079589844,300.33770751953125,293.1499938964844,293.1499938964844,278.8500061035156,33574.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966267704963684,1.0,0.0,0.0,3.54343843460083,3.5434610843658447,8.378052598345676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.9365234375,0.0,1400.19384765625,1895.4371337890625,0.0,3372.12060546875,0.8796125054359436,1.0,0.0,3.0,1.0,0.0
18187800,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7008658051490784,0.3959846496582031,0.3678666949272156,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7817938923835754,0.5612055063247681,0.3792195916175842,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7202410697937012,0.4308352768421173,0.3101460337638855,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6931336522102356,0.3835752606391907,0.3754696547985077,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.5782861113548279,0.2211808264255523,1.0568610429763794,284.9924621582031,284.95001220703125,302.5028686523437,293.6355285644531,298.9530639648437,297.2018127441406,284.9916381835937,1.0,0.7282506227493286,0.4391447901725769,0.4391447901725769,1.0,1.0,-3.184581756591797,1.050343632698059,2.134238243103028,0.3333890736103058,0.90546315908432,0.90546315908432,0.0,410.5570068359375,410.0,58330.08203125,0.0,4070.136474609375,1.0,279.1406555175781,283.07568359375,296.6119079589844,300.33770751953125,293.1499938964844,293.1499938964844,278.8500061035156,33574.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966267704963684,1.0,0.0,0.0,3.54343843460083,3.5434610843658447,8.378052598345676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.9365234375,0.0,1400.19384765625,1895.4371337890625,0.0,3372.12060546875,0.8796125054359436,1.0,0.0,3.0,1.0,0.0
18187860,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7001644372940063,0.3946551978588104,0.3668912947177887,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7825038433074951,0.5626226663589478,0.3802941441535949,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.720141589641571,0.4305091500282287,0.3100634515285492,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6932101845741272,0.3836042284965515,0.3756506741046905,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.5776984095573425,0.2205225825309753,1.0543617010116575,284.9105529785156,284.95001220703125,302.4904479980469,293.6192626953125,298.9416198730469,297.1968994140625,284.91070556640625,1.0,0.7280125021934509,0.438199520111084,0.438199520111084,1.0,1.0,-3.1823740005493164,1.0471898317337036,2.1351840496063232,0.3306618928909302,0.8263696432113647,0.8263696432113647,0.0,410.57861328125,410.0,58696.5625,0.0,4064.873779296875,1.0,278.8592834472656,282.97705078125,296.6375427246094,300.458251953125,293.1499938964844,293.1499938964844,279.1499938964844,38745.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041225910186768,1.0,0.0,0.0,3.407499313354492,3.4075214862823486,7.747557901893742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.1708984375,0.0,1298.9166259765625,1895.4371337890625,0.0,3441.981689453125,0.8540204763412476,1.0,0.0,3.0,1.0,0.0
18187920,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7001644372940063,0.3946551978588104,0.3668912947177887,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7825038433074951,0.5626226663589478,0.3802941441535949,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.720141589641571,0.4305091500282287,0.3100634515285492,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6932101845741272,0.3836042284965515,0.3756506741046905,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.5776984095573425,0.2205225825309753,1.0543617010116575,284.9105529785156,284.95001220703125,302.4904479980469,293.6192626953125,298.9416198730469,297.1968994140625,284.91070556640625,1.0,0.7280125021934509,0.438199520111084,0.438199520111084,1.0,1.0,-3.1823740005493164,1.0471898317337036,2.1351840496063232,0.3306618928909302,0.8263696432113647,0.8263696432113647,0.0,410.57861328125,410.0,58696.5625,0.0,4064.873779296875,1.0,278.8592834472656,282.97705078125,296.6375427246094,300.458251953125,293.1499938964844,293.1499938964844,279.1499938964844,38745.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041225910186768,1.0,0.0,0.0,3.407499313354492,3.4075214862823486,7.747557901893742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.1708984375,0.0,1298.9166259765625,1895.4371337890625,0.0,3441.981689453125,0.8540204763412476,1.0,0.0,3.0,1.0,0.0
18187980,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6999272108078003,0.3942855596542358,0.3663382530212402,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7835918664932251,0.564887285232544,0.3816326558589935,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.720399796962738,0.4309985637664795,0.3102450370788574,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.693631649017334,0.3842445909976959,0.3760849237442016,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.5774397253990173,0.2202617675065994,1.0526031255722046,284.9919128417969,284.95001220703125,302.4771423339844,293.60302734375,298.93536376953125,297.1997985839844,284.9910888671875,1.0,0.7278823256492615,0.4372542798519134,0.4372542798519134,1.0,1.0,-3.182626962661743,1.044953227043152,2.137673854827881,0.3281269669532776,0.9020976424217224,0.9020976424217224,0.0,410.1956481933594,410.0,58079.328125,0.0,4063.4345703125,1.0,279.1405029296875,283.0772399902344,296.5811462402344,300.2909545898437,293.1499938964844,293.1499938964844,278.8500061035156,33513.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961485624313354,1.0,0.0,0.0,3.5266621112823486,3.526684522628784,8.298909506265773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.6171875,0.0,1382.252197265625,1895.4371337890625,0.0,3367.6572265625,0.8757970333099365,1.0,0.0,3.0,1.0,0.0
18188040,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6999272108078003,0.3942855596542358,0.3663382530212402,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7835918664932251,0.564887285232544,0.3816326558589935,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.720399796962738,0.4309985637664795,0.3102450370788574,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.693631649017334,0.3842445909976959,0.3760849237442016,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.5774397253990173,0.2202617675065994,1.0526031255722046,284.9919128417969,284.95001220703125,302.4771423339844,293.60302734375,298.93536376953125,297.1997985839844,284.9910888671875,1.0,0.7278823256492615,0.4372542798519134,0.4372542798519134,1.0,1.0,-3.182626962661743,1.044953227043152,2.137673854827881,0.3281269669532776,0.9020976424217224,0.9020976424217224,0.0,410.1956481933594,410.0,58079.328125,0.0,4063.4345703125,1.0,279.1405029296875,283.0772399902344,296.5811462402344,300.2909545898437,293.1499938964844,293.1499938964844,278.8500061035156,33513.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961485624313354,1.0,0.0,0.0,3.5266621112823486,3.526684522628784,8.298909506265773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.6171875,0.0,1382.252197265625,1895.4371337890625,0.0,3367.6572265625,0.8757970333099365,1.0,0.0,3.0,1.0,0.0
18188100,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6997431516647339,0.3936702609062195,0.3660292029380798,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7840689420700073,0.5656130909919739,0.3822734653949737,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7204865217208862,0.430898517370224,0.3103319704532623,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6937984824180603,0.3843000829219818,0.3763006329536438,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.5772995948791504,0.2199949026107788,1.0518590211868286,284.8741455078125,284.95001220703125,302.4701843261719,293.59490966796875,298.9298400878906,297.1979675292969,284.8734130859375,1.0,0.7278661727905273,0.436781644821167,0.436781644821167,1.0,1.0,-3.182830572128296,1.043853759765625,2.138976812362671,0.3269617557525635,0.8181563019752502,0.8181563019752502,0.0,410.1326599121094,410.0,58739.40234375,0.0,4063.590087890625,1.0,278.9008178710937,282.94598388671875,296.626708984375,300.4904479980469,293.1499938964844,293.1499938964844,278.8500061035156,38577.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022243618965148,1.0,0.0,0.0,3.4722375869750977,3.4722602367401123,8.04474211690831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.294921875,0.0,1362.59033203125,1895.4371337890625,0.0,3424.309814453125,0.865129292011261,1.0,0.0,3.0,1.0,0.0
18188160,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6992033123970032,0.3929855525493622,0.3653915226459503,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7842423319816589,0.56626296043396,0.3826864063739776,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7202909588813782,0.430720180273056,0.3101990520954132,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.693680465221405,0.3842832744121551,0.3762839138507843,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.5768899321556091,0.2196692526340484,1.0504552125930786,284.9112548828125,284.95001220703125,302.4630126953125,293.5867614746094,298.9234924316406,297.19500732421875,284.911865234375,1.0,0.7277539372444153,0.4363226294517517,0.4363226294517517,1.0,1.0,-3.180906295776367,1.0419927835464478,2.13891339302063,0.3254597187042236,0.8240150213241577,0.8240150213241577,0.0,410.3461608886719,410.0,58436.5390625,0.0,4060.06396484375,1.0,278.85919189453125,282.98028564453125,296.6063842773437,300.41094970703125,293.1499938964844,293.1499938964844,279.1499938964844,38813.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038491249084472,1.0,0.0,0.0,3.389296531677246,3.3893187046051025,7.66500477311638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.240234375,0.0,1281.5506591796875,1895.4371337890625,0.0,3439.43701171875,0.8501402735710144,1.0,0.0,3.0,1.0,0.0
18188220,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6989496946334839,0.3926316201686859,0.364857941865921,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7852757573127747,0.5684769153594971,0.3839934766292572,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7205471992492676,0.4312554001808166,0.3104133903980255,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6940746307373047,0.3849209547042846,0.3767196238040924,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.5766518712043762,0.219449758529663,1.0489161014556885,284.9910888671875,284.95001220703125,302.4481201171875,293.5704345703125,298.9169921875,297.1981201171875,284.9902038574219,1.0,0.7276926636695862,0.4354045391082763,0.4354045391082763,1.0,1.0,-3.18143367767334,1.0399161577224731,2.141517639160156,0.3229997754096985,0.8985681533813477,0.8985681533813477,0.0,410.0515747070313,410.0,57851.1796875,0.0,4059.773681640625,1.0,279.140380859375,283.0782775878906,296.54901123046875,300.2442932128906,293.1499938964844,293.1499938964844,279.45001220703125,33506.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959483504295349,1.0,0.0,0.0,3.5118730068206787,3.511895179748535,8.229451395891374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.96240234375,0.0,1366.9027099609375,1895.4371337890625,0.0,3365.788330078125,0.8724272847175598,1.0,0.0,3.0,1.0,0.0
18188280,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6989496946334839,0.3926316201686859,0.364857941865921,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7852757573127747,0.5684769153594971,0.3839934766292572,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7205471992492676,0.4312554001808166,0.3104133903980255,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6940746307373047,0.3849209547042846,0.3767196238040924,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.5766518712043762,0.219449758529663,1.0489161014556885,284.9910888671875,284.95001220703125,302.4481201171875,293.5704345703125,298.9169921875,297.1981201171875,284.9902038574219,1.0,0.7276926636695862,0.4354045391082763,0.4354045391082763,1.0,1.0,-3.18143367767334,1.0399161577224731,2.141517639160156,0.3229997754096985,0.8985681533813477,0.8985681533813477,0.0,410.0515747070313,410.0,57851.1796875,0.0,4059.773681640625,1.0,279.140380859375,283.0782775878906,296.54901123046875,300.2442932128906,293.1499938964844,293.1499938964844,279.45001220703125,33506.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959483504295349,1.0,0.0,0.0,3.5118730068206787,3.511895179748535,8.229451395891374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.96240234375,0.0,1366.9027099609375,1895.4371337890625,0.0,3365.788330078125,0.8724272847175598,1.0,0.0,3.0,1.0,0.0
18188340,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6990551948547363,0.3925249278545379,0.3647030591964721,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7865924835205078,0.5709102749824524,0.3855486512184143,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7211180925369263,0.4320816695690155,0.3109319806098938,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6947743892669678,0.3857815265655517,0.3774668872356415,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.5767674446105957,0.2194326817989349,1.0485477447509766,285.0476989746094,284.95001220703125,302.4324951171875,293.553955078125,298.91168212890625,297.2030334472656,285.0442810058594,1.0,0.727877676486969,0.4344864785671234,0.4344864785671234,1.0,1.0,-3.184995651245117,1.0389598608016968,2.14603590965271,0.3210315704345703,1.0,1.0,0.0,409.60443115234375,410.0,57521.60546875,0.0,4066.048583984375,1.0,279.4422302246094,283.1526794433594,296.5397033691406,300.19873046875,293.1499938964844,293.1499938964844,279.1499938964844,31008.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905958533287048,1.0,0.0,0.0,3.710315465927124,3.710339069366455,9.185756653096178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2001953125,0.0,1563.34716796875,1895.4371337890625,0.0,3315.779541015625,0.9150384664535522,1.0,0.0,3.0,1.0,0.0
18188400,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6990551948547363,0.3925249278545379,0.3647030591964721,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7865924835205078,0.5709102749824524,0.3855486512184143,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7211180925369263,0.4320816695690155,0.3109319806098938,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6947743892669678,0.3857815265655517,0.3774668872356415,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.5767674446105957,0.2194326817989349,1.0485477447509766,285.0476989746094,284.95001220703125,302.4324951171875,293.553955078125,298.91168212890625,297.2030334472656,285.0442810058594,1.0,0.727877676486969,0.4344864785671234,0.4344864785671234,1.0,1.0,-3.184995651245117,1.0389598608016968,2.14603590965271,0.3210315704345703,1.0,1.0,0.0,409.60443115234375,410.0,57521.60546875,0.0,4066.048583984375,1.0,279.4422302246094,283.1526794433594,296.5397033691406,300.19873046875,293.1499938964844,293.1499938964844,279.1499938964844,31008.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905958533287048,1.0,0.0,0.0,3.710315465927124,3.710339069366455,9.185756653096178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2001953125,0.0,1563.34716796875,1895.4371337890625,0.0,3315.779541015625,0.9150384664535522,1.0,0.0,3.0,1.0,0.0
