time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188460,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6980971693992615,0.390872985124588,0.3636212646961212,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7869806885719299,0.571855902671814,0.3864497542381286,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7208622694015503,0.431576520204544,0.3108589351177215,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6946347951889038,0.3855854570865631,0.3775913417339325,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.5761296153068542,0.2187722772359848,1.046601176261902,284.8851623535156,284.95001220703125,302.41619873046875,293.537353515625,298.89678955078125,297.1947021484375,284.8865051269531,1.0,0.7278762459754944,0.4335705637931824,0.4335705637931824,1.0,1.0,-3.1829752922058105,1.0359108448028564,2.147064447402954,0.3183732330799103,0.8763890266418457,0.8763890266418457,0.0,410.13079833984375,410.0,58356.109375,0.0,4063.980224609375,1.0,279.1575927734375,282.9781494140625,296.5757751464844,300.3736877441406,293.1499938964844,293.1499938964844,279.45001220703125,37933.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026595950126648,1.0,0.0,0.0,3.648872613906861,3.6488969326019287,8.884043722900969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.0400390625,0.0,1546.3804931640625,1895.4371337890625,0.0,3428.363037109375,0.906224250793457,1.0,0.0,3.0,1.0,0.0
18188520,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6980971693992615,0.390872985124588,0.3636212646961212,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7869806885719299,0.571855902671814,0.3864497542381286,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7208622694015503,0.431576520204544,0.3108589351177215,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6946347951889038,0.3855854570865631,0.3775913417339325,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.5761296153068542,0.2187722772359848,1.046601176261902,284.8851623535156,284.95001220703125,302.41619873046875,293.537353515625,298.89678955078125,297.1947021484375,284.8865051269531,1.0,0.7278762459754944,0.4335705637931824,0.4335705637931824,1.0,1.0,-3.1829752922058105,1.0359108448028564,2.147064447402954,0.3183732330799103,0.8763890266418457,0.8763890266418457,0.0,410.13079833984375,410.0,58356.109375,0.0,4063.980224609375,1.0,279.1575927734375,282.9781494140625,296.5757751464844,300.3736877441406,293.1499938964844,293.1499938964844,279.45001220703125,37933.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026595950126648,1.0,0.0,0.0,3.648872613906861,3.6488969326019287,8.884043722900969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.0400390625,0.0,1546.3804931640625,1895.4371337890625,0.0,3428.363037109375,0.906224250793457,1.0,0.0,3.0,1.0,0.0
18188580,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6975500583648682,0.3903849422931671,0.3628425300121307,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7877060770988464,0.5738297700881958,0.3875148892402649,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.720905601978302,0.4320321679115295,0.3109383285045624,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6947630047798157,0.3860737085342407,0.377811461687088,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.5756704807281494,0.2184825241565704,1.0445972681045532,284.99658203125,284.95001220703125,302.3993225097656,293.5205078125,298.888427734375,297.1960754394531,284.9949951171875,1.0,0.7277618646621704,0.4326546490192413,0.4326546490192413,1.0,1.0,-3.181809425354004,1.0331950187683103,2.1486144065856934,0.3155894875526428,0.9671342372894288,0.9671342372894288,0.0,410.1077575683594,410.0,57555.12890625,0.0,4061.03857421875,1.0,279.4432067871094,283.10675048828125,296.5043640136719,300.18341064453125,293.1499938964844,293.1499938964844,279.1499938964844,33389.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957555294036865,1.0,0.0,0.0,3.756699085235596,3.756723642349243,9.41685925681668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.9912109375,0.0,1635.0423583984375,1895.4371337890625,0.0,3363.988037109375,0.9272014498710632,1.0,0.0,3.0,1.0,0.0
18188640,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6975500583648682,0.3903849422931671,0.3628425300121307,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7877060770988464,0.5738297700881958,0.3875148892402649,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.720905601978302,0.4320321679115295,0.3109383285045624,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6947630047798157,0.3860737085342407,0.377811461687088,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.5756704807281494,0.2184825241565704,1.0445972681045532,284.99658203125,284.95001220703125,302.3993225097656,293.5205078125,298.888427734375,297.1960754394531,284.9949951171875,1.0,0.7277618646621704,0.4326546490192413,0.4326546490192413,1.0,1.0,-3.181809425354004,1.0331950187683103,2.1486144065856934,0.3155894875526428,0.9671342372894288,0.9671342372894288,0.0,410.1077575683594,410.0,57555.12890625,0.0,4061.03857421875,1.0,279.4432067871094,283.10675048828125,296.5043640136719,300.18341064453125,293.1499938964844,293.1499938964844,279.1499938964844,33389.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957555294036865,1.0,0.0,0.0,3.756699085235596,3.756723642349243,9.41685925681668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.9912109375,0.0,1635.0423583984375,1895.4371337890625,0.0,3363.988037109375,0.9272014498710632,1.0,0.0,3.0,1.0,0.0
18188700,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6973715424537659,0.3897691965103149,0.3625531792640686,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7881395816802979,0.5744525790214539,0.3881074488162994,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7210168242454529,0.4319739639759063,0.3110670745372772,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6949105262756348,0.3860926926136017,0.3780079185962677,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.5755408406257629,0.2182253897190094,1.0439329147338867,284.8612670898437,284.95001220703125,302.3906555175781,293.5119934082031,298.8821716308594,297.1938171386719,284.85791015625,1.0,0.7277606129646301,0.4321966767311096,0.4321966767311096,1.0,1.0,-3.182076930999756,1.0321422815322876,2.1499345302581787,0.3144357204437256,0.8707062602043152,0.8707062602043152,0.0,410.0635681152344,410.0,58428.71484375,0.0,4061.45166015625,1.0,279.1954040527344,282.9546813964844,296.5494384765625,300.38922119140625,293.1499938964844,293.1499938964844,279.1499938964844,37675.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902393877506256,1.0,0.0,0.0,3.7213895320892334,3.721414566040039,9.240672511623416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.8466796875,0.0,1626.83642578125,1895.4371337890625,0.0,3425.888427734375,0.9201954007148744,1.0,0.0,3.0,1.0,0.0
18188760,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6967708468437195,0.388996958732605,0.3618752360343933,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.788208544254303,0.5749102830886841,0.3884215652942657,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.720795750617981,0.4317613542079925,0.3109358549118042,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6947209239006042,0.3859768807888031,0.3779273629188537,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.5750922560691833,0.2178697437047958,1.0424927473068235,284.8866271972656,284.95001220703125,302.3818359375,293.50341796875,298.87469482421875,297.1897888183594,284.8888854980469,1.0,0.7276411056518555,0.431774377822876,0.431774377822876,1.0,1.0,-3.1798171997070312,1.0302374362945557,2.1495795249938965,0.3129569292068481,0.860637366771698,0.860637366771698,0.0,410.34576416015625,410.0,58044.2109375,0.0,4057.48046875,1.0,279.1571655273437,282.9838562011719,296.5276794433594,300.3072509765625,293.1499938964844,293.1499938964844,279.45001220703125,39385.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044585824012756,1.0,0.0,0.0,3.622540235519409,3.6225645542144775,8.756281886235229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.41455078125,0.0,1527.9698486328125,1895.4371337890625,0.0,3445.108642578125,0.9019092321395874,1.0,0.0,3.0,1.0,0.0
18188820,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6965296268463135,0.3887629210948944,0.3613609373569488,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.789157509803772,0.5770478844642639,0.3896123468875885,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7211123704910278,0.4325084388256073,0.3112314641475677,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.695080041885376,0.3866274058818817,0.3783074021339416,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.5748682618141174,0.2177079170942306,1.0410202741622925,285.000732421875,284.95001220703125,302.3638916015625,293.48602294921875,298.8680419921875,297.193603515625,284.99981689453125,1.0,0.727571427822113,0.4309297502040863,0.4309297502040863,1.0,1.0,-3.18027663230896,1.028295874595642,2.1519806385040283,0.3105815052986145,0.9556205868721008,0.9556205868721008,0.0,410.0383911132813,410.0,57269.875,0.0,4056.956787109375,1.0,279.4421691894531,283.11407470703125,296.4627685546875,300.1211242675781,293.1499938964844,293.1499938964844,279.1499938964844,33655.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959559798240662,1.0,0.0,0.0,3.728658437728882,3.72868275642395,9.276806167690664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1982421875,0.0,1604.5299072265625,1895.4371337890625,0.0,3365.859375,0.9213531613349916,1.0,0.0,3.0,1.0,0.0
18188880,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6965296268463135,0.3887629210948944,0.3613609373569488,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.789157509803772,0.5770478844642639,0.3896123468875885,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7211123704910278,0.4325084388256073,0.3112314641475677,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.695080041885376,0.3866274058818817,0.3783074021339416,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.5748682618141174,0.2177079170942306,1.0410202741622925,285.000732421875,284.95001220703125,302.3638916015625,293.48602294921875,298.8680419921875,297.193603515625,284.99981689453125,1.0,0.727571427822113,0.4309297502040863,0.4309297502040863,1.0,1.0,-3.18027663230896,1.028295874595642,2.1519806385040283,0.3105815052986145,0.9556205868721008,0.9556205868721008,0.0,410.0383911132813,410.0,57269.875,0.0,4056.956787109375,1.0,279.4421691894531,283.11407470703125,296.4627685546875,300.1211242675781,293.1499938964844,293.1499938964844,279.1499938964844,33655.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959559798240662,1.0,0.0,0.0,3.728658437728882,3.72868275642395,9.276806167690664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1982421875,0.0,1604.5299072265625,1895.4371337890625,0.0,3365.859375,0.9213531613349916,1.0,0.0,3.0,1.0,0.0
18188940,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6958706378936768,0.3875049352645874,0.3605138957500458,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7897262573242188,0.5781781673431396,0.3905549943447113,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7211371660232544,0.4324273765087127,0.311363935470581,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6951336860656738,0.3866194784641266,0.3785091042518616,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.5744182467460632,0.217189610004425,1.039331316947937,284.8955078125,284.95001220703125,302.345458984375,293.4682922363281,298.8550720214844,297.1885070800781,284.8974304199219,1.0,0.7275224924087524,0.4300851225852966,0.4300851225852966,1.0,1.0,-3.179255962371826,1.0257866382598877,2.1534693241119385,0.3081778287887573,0.8572452068328857,0.8572452068328857,0.0,410.2062072753906,410.0,57772.859375,0.0,4055.3857421875,1.0,279.1571960449219,282.9942321777344,296.4901733398437,300.2504577636719,293.1499938964844,293.1499938964844,279.45001220703125,39267.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042146801948548,1.0,0.0,0.0,3.5964879989624023,3.596512079238892,8.6307898072846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.85009765625,0.0,1498.5321044921875,1895.4371337890625,0.0,3442.839111328125,0.8961271047592163,1.0,0.0,3.0,1.0,0.0
18189000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6958706378936768,0.3875049352645874,0.3605138957500458,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7897262573242188,0.5781781673431396,0.3905549943447113,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7211371660232544,0.4324273765087127,0.311363935470581,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6951336860656738,0.3866194784641266,0.3785091042518616,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.5744182467460632,0.217189610004425,1.039331316947937,284.8955078125,284.95001220703125,302.345458984375,293.4682922363281,298.8550720214844,297.1885070800781,284.8974304199219,1.0,0.7275224924087524,0.4300851225852966,0.4300851225852966,1.0,1.0,-3.179255962371826,1.0257866382598877,2.1534693241119385,0.3081778287887573,0.8572452068328857,0.8572452068328857,0.0,410.2062072753906,410.0,57772.859375,0.0,4055.3857421875,1.0,279.1571960449219,282.9942321777344,296.4901733398437,300.2504577636719,293.1499938964844,293.1499938964844,279.45001220703125,39267.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042146801948548,1.0,0.0,0.0,3.5964879989624023,3.596512079238892,8.6307898072846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.85009765625,0.0,1498.5321044921875,1895.4371337890625,0.0,3442.839111328125,0.8961271047592163,1.0,0.0,3.0,1.0,0.0
18189060,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6956705451011658,0.387309730052948,0.3600558340549469,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7906737923622131,0.5802878141403198,0.3917410671710968,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7215228080749512,0.4332846999168396,0.3117508590221405,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6955227255821228,0.387296050786972,0.3789296150207519,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.5742601752281189,0.2170789092779159,1.038143277168274,285.00390625,284.95001220703125,302.3266296386719,293.4501647949219,298.8485412597656,297.192626953125,285.0028991699219,1.0,0.7275176048278809,0.4292702376842499,0.4292702376842499,1.0,1.0,-3.1802759170532227,1.0241146087646484,2.156161308288574,0.3059535622596741,0.9520134329795836,0.9520134329795836,0.0,409.9125061035156,410.0,57042.72265625,0.0,4056.300048828125,1.0,279.4419860839844,283.118896484375,296.4269714355469,300.070068359375,293.1499938964844,293.1499938964844,279.1499938964844,33516.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957715630531311,1.0,0.0,0.0,3.708997249603272,3.7090213298797607,9.179231028610956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.205078125,0.0,1580.917724609375,1895.4371337890625,0.0,3364.13818359375,0.9168268442153932,1.0,0.0,3.0,1.0,0.0
18189120,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6956705451011658,0.387309730052948,0.3600558340549469,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7906737923622131,0.5802878141403198,0.3917410671710968,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7215228080749512,0.4332846999168396,0.3117508590221405,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6955227255821228,0.387296050786972,0.3789296150207519,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.5742601752281189,0.2170789092779159,1.038143277168274,285.00390625,284.95001220703125,302.3266296386719,293.4501647949219,298.8485412597656,297.192626953125,285.0028991699219,1.0,0.7275176048278809,0.4292702376842499,0.4292702376842499,1.0,1.0,-3.1802759170532227,1.0241146087646484,2.156161308288574,0.3059535622596741,0.9520134329795836,0.9520134329795836,0.0,409.9125061035156,410.0,57042.72265625,0.0,4056.300048828125,1.0,279.4419860839844,283.118896484375,296.4269714355469,300.070068359375,293.1499938964844,293.1499938964844,279.1499938964844,33516.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957715630531311,1.0,0.0,0.0,3.708997249603272,3.7090213298797607,9.179231028610956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.205078125,0.0,1580.917724609375,1895.4371337890625,0.0,3364.13818359375,0.9168268442153932,1.0,0.0,3.0,1.0,0.0
18189180,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6950118541717529,0.3860727250576019,0.35922771692276,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7912039160728455,0.5813611149787903,0.3926485180854797,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7215805649757385,0.43328657746315,0.3119429647922516,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6955679655075073,0.3872891962528229,0.3791357278823852,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.5738319158554077,0.2165896445512771,1.0366028547286987,284.8979187011719,284.95001220703125,302.30743408203125,293.4315795898437,298.83544921875,297.1875,284.89971923828125,1.0,0.7275098562240601,0.4284553527832031,0.4284553527832031,1.0,1.0,-3.179473638534546,1.0217528343200684,2.157720804214477,0.3036531209945678,0.8550274968147278,0.8550274968147278,0.0,410.1204528808594,410.0,57558.046875,0.0,4055.477783203125,1.0,279.1573181152344,282.9981384277344,296.454345703125,300.2008056640625,293.1499938964844,293.1499938964844,279.45001220703125,39168.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904224455356598,1.0,0.0,0.0,3.57977294921875,3.57979702949524,8.550751431357639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.86474609375,0.0,1479.6800537109375,1895.4371337890625,0.0,3442.9296875,0.892349362373352,1.0,0.0,3.0,1.0,0.0
18189240,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6950118541717529,0.3860727250576019,0.35922771692276,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7912039160728455,0.5813611149787903,0.3926485180854797,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7215805649757385,0.43328657746315,0.3119429647922516,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6955679655075073,0.3872891962528229,0.3791357278823852,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.5738319158554077,0.2165896445512771,1.0366028547286987,284.8979187011719,284.95001220703125,302.30743408203125,293.4315795898437,298.83544921875,297.1875,284.89971923828125,1.0,0.7275098562240601,0.4284553527832031,0.4284553527832031,1.0,1.0,-3.179473638534546,1.0217528343200684,2.157720804214477,0.3036531209945678,0.8550274968147278,0.8550274968147278,0.0,410.1204528808594,410.0,57558.046875,0.0,4055.477783203125,1.0,279.1573181152344,282.9981384277344,296.454345703125,300.2008056640625,293.1499938964844,293.1499938964844,279.45001220703125,39168.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904224455356598,1.0,0.0,0.0,3.57977294921875,3.57979702949524,8.550751431357639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.86474609375,0.0,1479.6800537109375,1895.4371337890625,0.0,3442.9296875,0.892349362373352,1.0,0.0,3.0,1.0,0.0
18189300,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6947072744369507,0.3859027028083801,0.3588180541992187,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7914856672286987,0.582312285900116,0.3930918872356415,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7216237187385559,0.4336679577827453,0.3120309710502624,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6955938935279846,0.3875582814216614,0.3792099952697754,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.5736014246940613,0.2164919227361679,1.0356686115264893,285.0155029296875,284.95001220703125,302.2977294921875,293.422119140625,298.8314514160156,297.18865966796875,285.01739501953125,1.0,0.727462112903595,0.4280479252338409,0.4280479252338409,1.0,1.0,-3.1788079738616943,1.0204814672470093,2.1583263874053955,0.3023505210876465,0.9357303977012634,0.9357303977012634,0.0,410.1453247070313,410.0,56732.19921875,0.0,4054.006103515625,1.0,279.39996337890625,283.1306457519531,296.3898620605469,299.9781799316406,293.1499938964844,293.1499938964844,279.45001220703125,34268.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980129957199097,1.0,0.0,0.0,3.62814736366272,3.628170728683472,8.783409271018172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.4873046875,0.0,1496.114990234375,1895.4371337890625,0.0,3385.0556640625,0.900895059108734,1.0,0.0,3.0,1.0,0.0
18189360,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6948041319847107,0.3858881592750549,0.3587766587734222,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7921075820922852,0.5834118723869324,0.3937926888465881,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7219918370246887,0.4342210590839386,0.3123812079429626,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6959404945373535,0.3879595100879669,0.3795490264892578,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.5736804604530334,0.2164946347475052,1.0354957580566406,285.004150390625,284.95001220703125,302.2879638671875,293.4125366210937,298.8287658691406,297.1915588378906,285.00262451171875,1.0,0.7275305986404419,0.4276442527770996,0.4276442527770996,1.0,1.0,-3.180580377578736,1.0201133489608765,2.1604671478271484,0.3014490902423858,0.9488782286643982,0.9488782286643982,0.0,409.86273193359375,410.0,56847.6953125,0.0,4056.798828125,1.0,279.4426574707031,283.1202087402344,296.38922119140625,300.02001953125,293.1499938964844,293.1499938964844,279.1499938964844,33385.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958740234375,1.0,0.0,0.0,3.69640064239502,3.6964244842529297,9.116986916524183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.953125,0.0,1565.5933837890625,1895.4371337890625,0.0,3365.0947265625,0.9136950373649596,1.0,0.0,3.0,1.0,0.0
18189420,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6941629648208618,0.3846819400787353,0.3579760491847992,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7926149368286133,0.5844376087188721,0.394670307636261,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7220950126647949,0.4343136847019195,0.3126367330551147,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.695988118648529,0.3879563212394714,0.3797589838504791,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.5732695460319519,0.216023102402687,1.0340371131896973,284.8987731933594,284.95001220703125,302.26824951171875,293.3929748535156,298.81561279296875,297.1864929199219,284.9005126953125,1.0,0.7275432348251343,0.4268368780612945,0.4268368780612945,1.0,1.0,-3.179939031600952,1.0178208351135254,2.1621181964874268,0.2991945147514343,0.852539598941803,0.852539598941803,0.0,410.0779724121094,410.0,57354.94140625,0.0,4056.407958984375,1.0,279.1574401855469,283.00054931640625,296.4162292480469,300.1498718261719,293.1499938964844,293.1499938964844,279.45001220703125,39147.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044687747955322,1.0,0.0,0.0,3.565105676651001,3.565129518508911,8.480825499646016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.23974609375,0.0,1463.754638671875,1895.4371337890625,0.0,3445.203125,0.889089822769165,1.0,0.0,3.0,1.0,0.0
18189480,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6941629648208618,0.3846819400787353,0.3579760491847992,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7926149368286133,0.5844376087188721,0.394670307636261,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7220950126647949,0.4343136847019195,0.3126367330551147,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.695988118648529,0.3879563212394714,0.3797589838504791,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.5732695460319519,0.216023102402687,1.0340371131896973,284.8987731933594,284.95001220703125,302.26824951171875,293.3929748535156,298.81561279296875,297.1864929199219,284.9005126953125,1.0,0.7275432348251343,0.4268368780612945,0.4268368780612945,1.0,1.0,-3.179939031600952,1.0178208351135254,2.1621181964874268,0.2991945147514343,0.852539598941803,0.852539598941803,0.0,410.0779724121094,410.0,57354.94140625,0.0,4056.407958984375,1.0,279.1574401855469,283.00054931640625,296.4162292480469,300.1498718261719,293.1499938964844,293.1499938964844,279.45001220703125,39147.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044687747955322,1.0,0.0,0.0,3.565105676651001,3.565129518508911,8.480825499646016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.23974609375,0.0,1463.754638671875,1895.4371337890625,0.0,3445.203125,0.889089822769165,1.0,0.0,3.0,1.0,0.0
18189540,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6939824223518372,0.3845255970954895,0.3575592637062073,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7935065627098083,0.5864492058753967,0.3957931995391845,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7225603461265564,0.4353440999984741,0.3131461143493652,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6963726878166199,0.3886349499225616,0.3801845014095306,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.5731410384178162,0.2159434705972671,1.0330164432525637,285.0027770996094,284.95001220703125,302.2483215332031,293.3728332519531,298.80889892578125,297.190673828125,285.00177001953125,1.0,0.7275848388671875,0.4260295033454895,0.4260295033454895,1.0,1.0,-3.1812548637390137,1.0162566900253296,2.1649980545043945,0.2970384955406189,0.9448136687278748,0.9448136687278748,0.0,409.8177795410156,410.0,56653.2734375,0.0,4058.22509765625,1.0,279.4417724609375,283.12091064453125,296.3506164550781,299.9690856933594,293.1499938964844,293.1499938964844,279.1499938964844,33444.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962252736091614,1.0,0.0,0.0,3.681442499160767,3.681466579437256,9.043350246429328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.1416015625,0.0,1549.14990234375,1895.4371337890625,0.0,3368.373291015625,0.9105635285377502,1.0,0.0,3.0,1.0,0.0
18189600,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6939824223518372,0.3845255970954895,0.3575592637062073,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7935065627098083,0.5864492058753967,0.3957931995391845,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7225603461265564,0.4353440999984741,0.3131461143493652,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6963726878166199,0.3886349499225616,0.3801845014095306,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.5731410384178162,0.2159434705972671,1.0330164432525637,285.0027770996094,284.95001220703125,302.2483215332031,293.3728332519531,298.80889892578125,297.190673828125,285.00177001953125,1.0,0.7275848388671875,0.4260295033454895,0.4260295033454895,1.0,1.0,-3.1812548637390137,1.0162566900253296,2.1649980545043945,0.2970384955406189,0.9448136687278748,0.9448136687278748,0.0,409.8177795410156,410.0,56653.2734375,0.0,4058.22509765625,1.0,279.4417724609375,283.12091064453125,296.3506164550781,299.9690856933594,293.1499938964844,293.1499938964844,279.1499938964844,33444.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962252736091614,1.0,0.0,0.0,3.681442499160767,3.681466579437256,9.043350246429328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.1416015625,0.0,1549.14990234375,1895.4371337890625,0.0,3368.373291015625,0.9105635285377502,1.0,0.0,3.0,1.0,0.0
18189660,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6933598518371582,0.3833648264408111,0.3567859530448913,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7939942479133606,0.587445855140686,0.3966435194015503,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7227110266685486,0.435542345046997,0.3134670853614807,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6964264512062073,0.3886497020721435,0.3804025948047638,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.5727440118789673,0.2154907137155532,1.03161883354187,284.89971923828125,284.95001220703125,302.2282409667969,293.3520812988281,298.7958374023437,297.185791015625,284.9013977050781,1.0,0.7276157140731812,0.4252256751060486,0.4252256751060486,1.0,1.0,-3.1807608604431152,1.0140174627304075,2.166743516921997,0.2948217093944549,0.8500798940658569,0.8500798940658569,0.0,410.037109375,410.0,57155.1015625,0.0,4058.2158203125,1.0,279.15753173828125,283.0028686523437,296.3756103515625,300.0966186523437,293.1499938964844,293.1499938964844,279.45001220703125,39136.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048410058021544,1.0,0.0,0.0,3.5507705211639404,3.5507941246032715,8.412760053033708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.55908203125,0.0,1448.3741455078125,1895.4371337890625,0.0,3448.666259765625,0.8859277367591858,1.0,0.0,3.0,1.0,0.0
18189720,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6933598518371582,0.3833648264408111,0.3567859530448913,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7939942479133606,0.587445855140686,0.3966435194015503,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7227110266685486,0.435542345046997,0.3134670853614807,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6964264512062073,0.3886497020721435,0.3804025948047638,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.5727440118789673,0.2154907137155532,1.03161883354187,284.89971923828125,284.95001220703125,302.2282409667969,293.3520812988281,298.7958374023437,297.185791015625,284.9013977050781,1.0,0.7276157140731812,0.4252256751060486,0.4252256751060486,1.0,1.0,-3.1807608604431152,1.0140174627304075,2.166743516921997,0.2948217093944549,0.8500798940658569,0.8500798940658569,0.0,410.037109375,410.0,57155.1015625,0.0,4058.2158203125,1.0,279.15753173828125,283.0028686523437,296.3756103515625,300.0966186523437,293.1499938964844,293.1499938964844,279.45001220703125,39136.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048410058021544,1.0,0.0,0.0,3.5507705211639404,3.5507941246032715,8.412760053033708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.55908203125,0.0,1448.3741455078125,1895.4371337890625,0.0,3448.666259765625,0.8859277367591858,1.0,0.0,3.0,1.0,0.0
18189780,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6932114958763123,0.383248895406723,0.3564084768295288,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7948796153068542,0.5894337892532349,0.3977513015270233,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.723234236240387,0.4366805255413055,0.3140521049499511,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6968296766281128,0.3893494009971618,0.3808484673500061,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.572638750076294,0.2154279500246048,1.030679702758789,285.0021057128906,284.95001220703125,302.2080993652344,293.3306579589844,298.7892761230469,297.190185546875,285.0010986328125,1.0,0.7276801466941833,0.4244218170642853,0.4244218170642853,1.0,1.0,-3.182311773300171,1.0125360488891602,2.1697757244110107,0.2927225232124328,0.9411966800689696,0.9411966800689696,0.0,409.772216796875,410.0,56463.6328125,0.0,4060.58056640625,1.0,279.4416809082031,283.12158203125,296.30865478515625,299.9151611328125,293.1499938964844,293.1499938964844,279.1499938964844,33429.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966429233551025,1.0,0.0,0.0,3.6683316230773926,3.668355226516724,8.979051244750735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.0263671875,0.0,1534.3294677734375,1895.4371337890625,0.0,3372.271484375,0.90759938955307,1.0,0.0,3.0,1.0,0.0
18189840,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6932114958763123,0.383248895406723,0.3564084768295288,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7948796153068542,0.5894337892532349,0.3977513015270233,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.723234236240387,0.4366805255413055,0.3140521049499511,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6968296766281128,0.3893494009971618,0.3808484673500061,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.572638750076294,0.2154279500246048,1.030679702758789,285.0021057128906,284.95001220703125,302.2080993652344,293.3306579589844,298.7892761230469,297.190185546875,285.0010986328125,1.0,0.7276801466941833,0.4244218170642853,0.4244218170642853,1.0,1.0,-3.182311773300171,1.0125360488891602,2.1697757244110107,0.2927225232124328,0.9411966800689696,0.9411966800689696,0.0,409.772216796875,410.0,56463.6328125,0.0,4060.58056640625,1.0,279.4416809082031,283.12158203125,296.30865478515625,299.9151611328125,293.1499938964844,293.1499938964844,279.1499938964844,33429.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966429233551025,1.0,0.0,0.0,3.6683316230773926,3.668355226516724,8.979051244750735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.0263671875,0.0,1534.3294677734375,1895.4371337890625,0.0,3372.271484375,0.90759938955307,1.0,0.0,3.0,1.0,0.0
18189900,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6931239366531372,0.3827668130397796,0.3562297821044922,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7953018546104431,0.5900014638900757,0.398308664560318,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7235021591186523,0.4369103014469147,0.3143798112869262,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6970334053039551,0.3894349932670593,0.3811059296131134,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.5726102590560913,0.2152591943740844,1.0304020643234253,284.8722839355469,284.95001220703125,302.197998046875,293.3197021484375,298.7834777832031,297.188720703125,284.8695678710937,1.0,0.7277648448944092,0.4240199029445648,0.4240199029445648,1.0,1.0,-3.183429718017578,1.0119099617004397,2.1715197563171387,0.2918347418308258,0.851123571395874,0.851123571395874,0.0,409.7172546386719,410.0,57297.375,0.0,4063.007568359375,1.0,279.1972961425781,282.9751892089844,296.3544311523437,300.12042236328125,293.1499938964844,293.1499938964844,279.1499938964844,37889.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031614661216736,1.0,0.0,0.0,3.630300998687744,3.6303250789642334,8.793839469944942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.6474609375,0.0,1525.42578125,1895.4371337890625,0.0,3433.03564453125,0.8998957276344299,1.0,0.0,3.0,1.0,0.0
18189960,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6926230788230896,0.3821423351764679,0.3556777238845825,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7953622937202454,0.5904138088226318,0.3985876739025116,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7234445810317993,0.4369945526123047,0.3144499957561493,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6969040632247925,0.3893928229808807,0.3810894191265106,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.5722637176513672,0.2149951308965683,1.0293582677841189,284.9005126953125,284.95001220703125,302.1879272460937,293.3085327148437,298.77642822265625,297.185546875,284.9022827148437,1.0,0.7277345061302185,0.4236318171024322,0.4236318171024322,1.0,1.0,-3.182056665420532,1.010407328605652,2.171649217605591,0.2905915081501007,0.8476229906082153,0.8476229906082153,0.0,409.9864196777344,410.0,56956.921875,0.0,4061.125244140625,1.0,279.1578369140625,283.0049743652344,296.3323974609375,300.0410461425781,293.1499938964844,293.1499938964844,279.45001220703125,39135.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905308723449707,1.0,0.0,0.0,3.5367672443389893,3.536790609359741,8.346535196324112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.603515625,0.0,1433.53515625,1895.4371337890625,0.0,3453.01708984375,0.8828351497650146,1.0,0.0,3.0,1.0,0.0
18190020,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6925101280212402,0.3820713758468628,0.3553439080715179,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7962452173233032,0.5923861265182495,0.3996858894824981,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7240291833877563,0.4382492303848266,0.3151164352893829,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6973307728767395,0.3901209831237793,0.3815630376338959,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.5721817016601562,0.2149488478899002,1.0285003185272217,285.00146484375,284.95001220703125,302.1677551269531,293.2856750488281,298.77020263671875,297.190185546875,285.00048828125,1.0,0.7278258800506592,0.4228556752204895,0.4228556752204895,1.0,1.0,-3.1838724613189697,1.0090811252593994,2.1747913360595703,0.2886240482330322,0.93778395652771,0.93778395652771,0.0,409.7185363769531,410.0,56278.24609375,0.0,4064.12158203125,1.0,279.4415588378906,283.1220703125,296.2640075683594,299.8588256835937,293.1499938964844,293.1499938964844,279.1499938964844,33413.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897182822227478,1.0,0.0,0.0,3.655678033828736,3.6557016372680655,8.917213563108817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.9404296875,0.0,1520.11474609375,1895.4371337890625,0.0,3377.31005859375,0.9047408103942872,1.0,0.0,3.0,1.0,0.0
18190080,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6925101280212402,0.3820713758468628,0.3553439080715179,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7962452173233032,0.5923861265182495,0.3996858894824981,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7240291833877563,0.4382492303848266,0.3151164352893829,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6973307728767395,0.3901209831237793,0.3815630376338959,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.5721817016601562,0.2149488478899002,1.0285003185272217,285.00146484375,284.95001220703125,302.1677551269531,293.2856750488281,298.77020263671875,297.190185546875,285.00048828125,1.0,0.7278258800506592,0.4228556752204895,0.4228556752204895,1.0,1.0,-3.1838724613189697,1.0090811252593994,2.1747913360595703,0.2886240482330322,0.93778395652771,0.93778395652771,0.0,409.7185363769531,410.0,56278.24609375,0.0,4064.12158203125,1.0,279.4415588378906,283.1220703125,296.2640075683594,299.8588256835937,293.1499938964844,293.1499938964844,279.1499938964844,33413.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897182822227478,1.0,0.0,0.0,3.655678033828736,3.6557016372680655,8.917213563108817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.9404296875,0.0,1520.11474609375,1895.4371337890625,0.0,3377.31005859375,0.9047408103942872,1.0,0.0,3.0,1.0,0.0
18190140,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6919564604759216,0.381020724773407,0.3546575307846069,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7967243194580078,0.5933548212051392,0.4005119204521179,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7243013381958008,0.4386860132217407,0.3155964612960815,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6974280476570129,0.3901979923248291,0.3818320333957672,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.5718268156051636,0.2145344913005828,1.0272504091262815,284.9015808105469,284.95001220703125,302.14764404296875,293.26202392578125,298.75762939453125,297.1857604980469,284.9031677246094,1.0,0.7279070019721985,0.4220795333385467,0.4220795333385467,1.0,1.0,-3.183871269226074,1.0070720911026,2.176799058914185,0.2865937948226928,0.8455072641372681,0.8455072641372681,0.0,409.9315490722656,410.0,56767.9765625,0.0,4065.279541015625,1.0,279.1577453613281,283.0067749023437,296.2862548828125,299.98272705078125,293.1499938964844,293.1499938964844,279.45001220703125,39104.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905938982963562,1.0,0.0,0.0,3.523554563522339,3.523577928543091,8.284289947368961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.84228515625,0.0,1419.4124755859375,1895.4371337890625,0.0,3458.878662109375,0.8799080848693848,1.0,0.0,3.0,1.0,0.0
18190200,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6919564604759216,0.381020724773407,0.3546575307846069,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7967243194580078,0.5933548212051392,0.4005119204521179,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7243013381958008,0.4386860132217407,0.3155964612960815,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6974280476570129,0.3901979923248291,0.3818320333957672,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.5718268156051636,0.2145344913005828,1.0272504091262815,284.9015808105469,284.95001220703125,302.14764404296875,293.26202392578125,298.75762939453125,297.1857604980469,284.9031677246094,1.0,0.7279070019721985,0.4220795333385467,0.4220795333385467,1.0,1.0,-3.183871269226074,1.0070720911026,2.176799058914185,0.2865937948226928,0.8455072641372681,0.8455072641372681,0.0,409.9315490722656,410.0,56767.9765625,0.0,4065.279541015625,1.0,279.1577453613281,283.0067749023437,296.2862548828125,299.98272705078125,293.1499938964844,293.1499938964844,279.45001220703125,39104.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905938982963562,1.0,0.0,0.0,3.523554563522339,3.523577928543091,8.284289947368961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.84228515625,0.0,1419.4124755859375,1895.4371337890625,0.0,3458.878662109375,0.8799080848693848,1.0,0.0,3.0,1.0,0.0
18190260,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6918819546699524,0.3809991180896759,0.3543708920478821,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7976083159446716,0.5953182578086853,0.4016049206256866,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7249481081962585,0.4400516450405121,0.3163458406925201,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6978817582130432,0.3909601867198944,0.3823384642601013,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.5717681646347046,0.2145057320594787,1.0264713764190674,285.0009460449219,284.95001220703125,302.1276550292969,293.2375183105469,298.7518615722656,297.1907043457031,284.9999389648437,1.0,0.7280271649360657,0.421341598033905,0.421341598033905,1.0,1.0,-3.185969114303589,1.00593101978302,2.18003797531128,0.2847922146320343,0.9345718622207642,0.9345718622207642,0.0,409.6607360839844,410.0,56096.78125,0.0,4068.950439453125,1.0,279.44146728515625,283.12237548828125,296.21612548828125,299.7994689941406,293.1499938964844,293.1499938964844,279.1499938964844,33397.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978643417358398,1.0,0.0,0.0,3.643486499786377,3.643509864807129,8.857835496201005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.708984375,0.0,1506.4932861328125,1895.4371337890625,0.0,3383.668701171875,0.9019837975502014,1.0,0.0,3.0,1.0,0.0
