time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190320,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6918819546699524,0.3809991180896759,0.3543708920478821,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7976083159446716,0.5953182578086853,0.4016049206256866,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7249481081962585,0.4400516450405121,0.3163458406925201,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6978817582130432,0.3909601867198944,0.3823384642601013,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.5717681646347046,0.2145057320594787,1.0264713764190674,285.0009460449219,284.95001220703125,302.1276550292969,293.2375183105469,298.7518615722656,297.1907043457031,284.9999389648437,1.0,0.7280271649360657,0.421341598033905,0.421341598033905,1.0,1.0,-3.185969114303589,1.00593101978302,2.18003797531128,0.2847922146320343,0.9345718622207642,0.9345718622207642,0.0,409.6607360839844,410.0,56096.78125,0.0,4068.950439453125,1.0,279.44146728515625,283.12237548828125,296.21612548828125,299.7994689941406,293.1499938964844,293.1499938964844,279.1499938964844,33397.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978643417358398,1.0,0.0,0.0,3.643486499786377,3.643509864807129,8.857835496201005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.708984375,0.0,1506.4932861328125,1895.4371337890625,0.0,3383.668701171875,0.9019837975502014,1.0,0.0,3.0,1.0,0.0
18190380,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6913667321205139,0.3800078928470611,0.3537327647209167,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7980878353118896,0.596281886100769,0.4024251997470855,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7252702116966248,0.4405897855758667,0.3168911635875702,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6980059742927551,0.3910758793354034,0.3826406002044678,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.5714385509490967,0.2141137719154358,1.0253119468688965,284.9024353027344,284.95001220703125,302.1078491210937,293.212158203125,298.73974609375,297.1865234375,284.90399169921875,1.0,0.7281369566917419,0.4206036627292633,0.4206036627292633,1.0,1.0,-3.186243295669556,1.0041099786758425,2.182133197784424,0.2829343974590301,0.8434272408485413,0.8434272408485413,0.0,409.8716430664063,410.0,56582.01171875,0.0,4070.769775390625,1.0,279.1578369140625,283.0082092285156,296.2367858886719,299.9214782714844,293.1499938964844,293.1499938964844,279.45001220703125,39084.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067028760910034,1.0,0.0,0.0,3.510907888412476,3.5109312534332275,8.224929501920997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.78515625,0.0,1406.060302734375,1895.4371337890625,0.0,3465.97998046875,0.8771073818206787,1.0,0.0,3.0,1.0,0.0
18190440,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6913667321205139,0.3800078928470611,0.3537327647209167,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7980878353118896,0.596281886100769,0.4024251997470855,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7252702116966248,0.4405897855758667,0.3168911635875702,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6980059742927551,0.3910758793354034,0.3826406002044678,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.5714385509490967,0.2141137719154358,1.0253119468688965,284.9024353027344,284.95001220703125,302.1078491210937,293.212158203125,298.73974609375,297.1865234375,284.90399169921875,1.0,0.7281369566917419,0.4206036627292633,0.4206036627292633,1.0,1.0,-3.186243295669556,1.0041099786758425,2.182133197784424,0.2829343974590301,0.8434272408485413,0.8434272408485413,0.0,409.8716430664063,410.0,56582.01171875,0.0,4070.769775390625,1.0,279.1578369140625,283.0082092285156,296.2367858886719,299.9214782714844,293.1499938964844,293.1499938964844,279.45001220703125,39084.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067028760910034,1.0,0.0,0.0,3.510907888412476,3.5109312534332275,8.224929501920997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.78515625,0.0,1406.060302734375,1895.4371337890625,0.0,3465.97998046875,0.8771073818206787,1.0,0.0,3.0,1.0,0.0
18190500,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6911554932594299,0.379953384399414,0.3534377217292785,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7983647584915161,0.5971918106079102,0.4028416574001312,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7254670858383179,0.4412505328655243,0.3171764612197876,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6980910897254944,0.3914135694503784,0.3827809989452362,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.5712723135948181,0.2140629738569259,1.024602293968201,285.01470947265625,284.95001220703125,302.0980224609375,293.1991271972656,298.7364501953125,297.1883239746094,285.01629638671875,1.0,0.7281553149223328,0.4202347099781036,0.4202347099781036,1.0,1.0,-3.186256170272827,1.0031602382659912,2.183095932006836,0.2818862497806549,0.9211768507957458,0.9211768507957458,0.0,409.88275146484375,410.0,55799.59375,0.0,4070.87548828125,1.0,279.3983459472656,283.13482666015625,296.1685485839844,299.69842529296875,293.1499938964844,293.1499938964844,279.45001220703125,34106.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900664746761322,1.0,0.0,0.0,3.563434362411499,3.5634572505950928,8.472875947518332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.0390625,0.0,1425.14404296875,1895.4371337890625,0.0,3409.7802734375,0.8863295912742615,1.0,0.0,3.0,1.0,0.0
18190560,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6913249492645264,0.3800377249717712,0.3534886538982391,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7989686727523804,0.5982402563095093,0.4035111367702484,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7259665131568909,0.4420564770698547,0.3177098631858825,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6984834671020508,0.3918754160404205,0.3831790387630462,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.5714008212089539,0.2141040712594986,1.0246119499206543,285.0008239746094,284.95001220703125,302.0882873535156,293.18585205078125,298.734375,297.19171142578125,284.999267578125,1.0,0.7282864451408386,0.4198672771453857,0.4198672771453857,1.0,1.0,-3.188596725463867,1.003055214881897,2.18554162979126,0.2812120020389557,0.9318265318870544,0.9318265318870544,0.0,409.6044616699219,410.0,55921.99609375,0.0,4075.08984375,1.0,279.4421081542969,283.1222229003906,296.1639709472656,299.73638916015625,293.1499938964844,293.1499938964844,279.1499938964844,33297.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986549377441406,1.0,0.0,0.0,3.633676528930664,3.633699893951416,8.810201279629837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.2119140625,0.0,1494.950927734375,1895.4371337890625,0.0,3391.043212890625,0.899498701095581,1.0,0.0,3.0,1.0,0.0
18190620,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6908648014068604,0.3791301846504211,0.3529187440872192,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7994470000267029,0.5991671085357666,0.4043189883232116,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7263427376747131,0.442687451839447,0.3183239102363586,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6986488103866577,0.3920537233352661,0.3835324943065643,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.5711001753807068,0.2137332558631897,1.0235477685928345,284.90313720703125,284.95001220703125,302.0689697265625,293.1585693359375,298.7225952148437,297.18768310546875,284.9046325683594,1.0,0.7284272909164429,0.4191324114799499,0.4191324114799499,1.0,1.0,-3.189190626144409,1.0013458728790283,2.187844753265381,0.279450923204422,0.8413773775100708,0.8413773775100708,0.0,409.8086853027344,410.0,56397.46484375,0.0,4077.65625,1.0,279.157958984375,283.0091857910156,296.1836242675781,299.8567199707031,293.1499938964844,293.1499938964844,279.45001220703125,39070.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076161980628968,1.0,0.0,0.0,3.498732328414917,3.49875545501709,8.167981491169485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.08447265625,0.0,1393.3216552734375,1895.4371337890625,0.0,3474.4677734375,0.8744077086448669,1.0,0.0,3.0,1.0,0.0
18190680,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6908648014068604,0.3791301846504211,0.3529187440872192,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7994470000267029,0.5991671085357666,0.4043189883232116,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7263427376747131,0.442687451839447,0.3183239102363586,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6986488103866577,0.3920537233352661,0.3835324943065643,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.5711001753807068,0.2137332558631897,1.0235477685928345,284.90313720703125,284.95001220703125,302.0689697265625,293.1585693359375,298.7225952148437,297.18768310546875,284.9046325683594,1.0,0.7284272909164429,0.4191324114799499,0.4191324114799499,1.0,1.0,-3.189190626144409,1.0013458728790283,2.187844753265381,0.279450923204422,0.8413773775100708,0.8413773775100708,0.0,409.8086853027344,410.0,56397.46484375,0.0,4077.65625,1.0,279.157958984375,283.0091857910156,296.1836242675781,299.8567199707031,293.1499938964844,293.1499938964844,279.45001220703125,39070.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076161980628968,1.0,0.0,0.0,3.498732328414917,3.49875545501709,8.167981491169485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.08447265625,0.0,1393.3216552734375,1895.4371337890625,0.0,3474.4677734375,0.8744077086448669,1.0,0.0,3.0,1.0,0.0
18190740,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6909006834030151,0.3792690634727478,0.3527742624282837,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8003054857254028,0.6010440587997437,0.4053614437580108,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7270855903625488,0.4442282319068908,0.3192018270492553,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6991910338401794,0.3929475545883178,0.3841589093208313,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.5710912346839905,0.2137408256530761,1.0229405164718628,284.9997253417969,284.95001220703125,302.04998779296875,293.1302795410156,298.71734619140625,297.1927185058594,284.9987487792969,1.0,0.728609561920166,0.4183975458145141,0.4183975458145141,1.0,1.0,-3.191878318786621,1.000401496887207,2.191476821899414,0.2778263390064239,0.9284836649894714,0.9284836649894714,0.0,409.5354919433594,410.0,55739.57421875,0.0,4082.76708984375,1.0,279.4412841796875,283.1219177246094,296.10955810546875,299.6705322265625,293.1499938964844,293.1499938964844,279.1499938964844,33375.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996825218200684,1.0,0.0,0.0,3.620508909225464,3.6205320358276367,8.74646389092959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9111328125,0.0,1481.125732421875,1895.4371337890625,0.0,3400.624755859375,0.8967986106872559,1.0,0.0,3.0,1.0,0.0
18190800,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6909006834030151,0.3792690634727478,0.3527742624282837,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8003054857254028,0.6010440587997437,0.4053614437580108,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7270855903625488,0.4442282319068908,0.3192018270492553,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6991910338401794,0.3929475545883178,0.3841589093208313,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.5710912346839905,0.2137408256530761,1.0229405164718628,284.9997253417969,284.95001220703125,302.04998779296875,293.1302795410156,298.71734619140625,297.1927185058594,284.9987487792969,1.0,0.728609561920166,0.4183975458145141,0.4183975458145141,1.0,1.0,-3.191878318786621,1.000401496887207,2.191476821899414,0.2778263390064239,0.9284836649894714,0.9284836649894714,0.0,409.5354919433594,410.0,55739.57421875,0.0,4082.76708984375,1.0,279.4412841796875,283.1219177246094,296.10955810546875,299.6705322265625,293.1499938964844,293.1499938964844,279.1499938964844,33375.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996825218200684,1.0,0.0,0.0,3.620508909225464,3.6205320358276367,8.74646389092959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9111328125,0.0,1481.125732421875,1895.4371337890625,0.0,3400.624755859375,0.8967986106872559,1.0,0.0,3.0,1.0,0.0
18190860,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.694209098815918,0.3825346827507019,0.3549994826316833,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.804144561290741,0.6061142683029175,0.4081463515758514,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7306589484214783,0.4491398334503174,0.3220157623291015,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7031731605529785,0.3975596725940704,0.3876011669635772,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.5759488344192505,0.2180425375699997,1.0371572971343994,284.92218017578125,284.95001220703125,302.03094482421875,293.1010131835937,298.7359619140625,297.2294311523437,284.9234619140625,1.0,0.730536699295044,0.4176560640335083,0.4176560640335083,1.0,1.0,-3.223920583724976,1.0100560188293457,2.21386456489563,0.2799811363220215,0.8575303554534912,0.8575303554534912,0.0,406.01177978515625,410.0,56858.71484375,0.0,4142.44384765625,1.0,279.1585388183594,283.0156555175781,296.1308898925781,299.817138671875,293.1499938964844,293.1499938964844,279.45001220703125,37797.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093785881996156,1.0,0.0,0.0,3.5232396125793457,3.5232627391815186,8.282809176307637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.86572265625,0.0,1409.6417236328125,1895.4371337890625,0.0,3490.835693359375,0.878950834274292,1.0,0.0,3.0,1.0,0.0
18190920,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.694209098815918,0.3825346827507019,0.3549994826316833,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.804144561290741,0.6061142683029175,0.4081463515758514,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7306589484214783,0.4491398334503174,0.3220157623291015,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7031731605529785,0.3975596725940704,0.3876011669635772,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.5759488344192505,0.2180425375699997,1.0371572971343994,284.92218017578125,284.95001220703125,302.03094482421875,293.1010131835937,298.7359619140625,297.2294311523437,284.9234619140625,1.0,0.730536699295044,0.4176560640335083,0.4176560640335083,1.0,1.0,-3.223920583724976,1.0100560188293457,2.21386456489563,0.2799811363220215,0.8575303554534912,0.8575303554534912,0.0,406.01177978515625,410.0,56858.71484375,0.0,4142.44384765625,1.0,279.1585388183594,283.0156555175781,296.1308898925781,299.817138671875,293.1499938964844,293.1499938964844,279.45001220703125,37797.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093785881996156,1.0,0.0,0.0,3.5232396125793457,3.5232627391815186,8.282809176307637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.86572265625,0.0,1409.6417236328125,1895.4371337890625,0.0,3490.835693359375,0.878950834274292,1.0,0.0,3.0,1.0,0.0
18190980,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.696580171585083,0.3847272992134094,0.3569644689559936,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8070791959762573,0.6102765798568726,0.4108607769012451,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7334609031677246,0.4530235826969147,0.3247154951095581,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7062757015228271,0.4009841978549957,0.3908807039260864,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.5799810290336609,0.2210219949483871,1.051102638244629,285.0294494628906,284.95001220703125,302.01141357421875,293.07080078125,298.7447814941406,297.2524108886719,285.0285339355469,1.0,0.7332404851913452,0.4169145822525024,0.4169145822525024,1.0,1.0,-3.254911661148072,1.0192441940307615,2.2356674671173096,0.2824110388755798,0.9679819345474244,0.9679819345474244,0.0,404.6000061035156,410.0,56774.08203125,0.0,4211.92431640625,1.0,279.4416198730469,283.1288757324219,296.0645446777344,299.6788024902344,293.1499938964844,293.1499938964844,279.1499938964844,32255.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045127034187316,1.0,0.0,0.0,3.6818909645080566,3.681914567947388,9.045553497344372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2470703125,0.0,1540.6806640625,1895.4371337890625,0.0,3445.611572265625,0.9098921418190002,1.0,0.0,3.0,1.0,0.0
18191040,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.696580171585083,0.3847272992134094,0.3569644689559936,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8070791959762573,0.6102765798568726,0.4108607769012451,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7334609031677246,0.4530235826969147,0.3247154951095581,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7062757015228271,0.4009841978549957,0.3908807039260864,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.5799810290336609,0.2210219949483871,1.051102638244629,285.0294494628906,284.95001220703125,302.01141357421875,293.07080078125,298.7447814941406,297.2524108886719,285.0285339355469,1.0,0.7332404851913452,0.4169145822525024,0.4169145822525024,1.0,1.0,-3.254911661148072,1.0192441940307615,2.2356674671173096,0.2824110388755798,0.9679819345474244,0.9679819345474244,0.0,404.6000061035156,410.0,56774.08203125,0.0,4211.92431640625,1.0,279.4416198730469,283.1288757324219,296.0645446777344,299.6788024902344,293.1499938964844,293.1499938964844,279.1499938964844,32255.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045127034187316,1.0,0.0,0.0,3.6818909645080566,3.681914567947388,9.045553497344372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2470703125,0.0,1540.6806640625,1895.4371337890625,0.0,3445.611572265625,0.9098921418190002,1.0,0.0,3.0,1.0,0.0
18191100,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6971474885940552,0.3850354552268982,0.3575719594955444,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8079562187194824,0.6115514636039734,0.4119485318660736,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7343441247940063,0.45423024892807,0.3257912397384643,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7072241902351379,0.4020349979400635,0.3921445906162262,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.5812473893165588,0.2219518274068832,1.0562599897384644,284.8938903808594,284.95001220703125,302.00146484375,293.05535888671875,298.7430725097656,297.25555419921875,284.8899841308594,1.0,0.7345312833786011,0.4165438413619995,0.4165438413619995,1.0,1.0,-3.2665367126464844,1.0224223136901855,2.244114398956299,0.2831628918647766,0.8825899958610535,0.8825899958610535,0.0,404.7115478515625,410.0,57968.1015625,0.0,4241.79248046875,1.0,279.19659423828125,282.970703125,296.10809326171875,299.9037475585937,293.1499938964844,293.1499938964844,279.1499938964844,36005.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912944495677948,1.0,0.0,0.0,3.6800053119659424,3.6800296306610094,9.036289725372626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.0087890625,0.0,1566.8465576171875,1895.4371337890625,0.0,3523.909423828125,0.9100255370140076,1.0,0.0,3.0,1.0,0.0
18191160,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6970685124397278,0.3850159347057342,0.3576420545578003,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.808256983757019,0.6124633550643921,0.4126201868057251,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7347018122673035,0.4551080167293548,0.3264732658863067,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7075986266136169,0.4027569591999054,0.3929385840892792,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.5818660855293274,0.2225694805383682,1.0596431493759155,284.9066162109375,284.95001220703125,301.99139404296875,293.03973388671875,298.7372436523437,297.2546691894531,284.9082946777344,1.0,0.735582172870636,0.4158588945865631,0.4158588945865631,1.0,1.0,-3.273624420166016,1.0231748819351196,2.2504494190216064,0.2824576199054718,0.8728461861610413,0.8728461861610413,0.0,405.3685607910156,410.0,57859.0703125,0.0,4263.37939453125,1.0,279.15740966796875,282.983154296875,296.08319091796875,299.8414001464844,293.1499938964844,293.1499938964844,279.45001220703125,37847.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171521067619324,1.0,0.0,0.0,3.613196849822998,3.6132209300994873,8.711170949027291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.2119140625,0.0,1506.2891845703125,1895.4371337890625,0.0,3562.853515625,0.8985536694526672,1.0,0.0,3.0,1.0,0.0
18191220,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6975579261779785,0.3860354423522949,0.358309805393219,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8093906044960022,0.6153264045715332,0.41431924700737,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7359071969985962,0.4578072726726532,0.3281721472740173,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7087476253509521,0.4048163592815399,0.3947190046310425,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.5831995606422424,0.2239568680524826,1.0656776428222656,285.0159912109375,284.95001220703125,301.97100830078125,293.00787353515625,298.7312316894531,297.2615051269531,285.0149841308594,1.0,0.73750239610672,0.4144890010356903,0.4144890010356903,1.0,1.0,-3.28878140449524,1.024906873703003,2.2638745307922363,0.2808367311954498,0.9755643606185912,0.9755643606185912,0.0,405.9498291015625,410.0,57357.85546875,0.0,4305.18701171875,1.0,279.44219970703125,283.1052551269531,296.0007019042969,299.6598815917969,293.1499938964844,293.1499938964844,279.1499938964844,32889.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119946360588074,1.0,0.0,0.0,3.7440035343170166,3.744027853012085,9.35331911477988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.9189453125,0.0,1616.4132080078125,1895.4371337890625,0.0,3515.10546875,0.9242962002754213,1.0,0.0,3.0,1.0,0.0
18191280,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6975579261779785,0.3860354423522949,0.358309805393219,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8093906044960022,0.6153264045715332,0.41431924700737,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7359071969985962,0.4578072726726532,0.3281721472740173,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7087476253509521,0.4048163592815399,0.3947190046310425,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.5831995606422424,0.2239568680524826,1.0656776428222656,285.0159912109375,284.95001220703125,301.97100830078125,293.00787353515625,298.7312316894531,297.2615051269531,285.0149841308594,1.0,0.73750239610672,0.4144890010356903,0.4144890010356903,1.0,1.0,-3.28878140449524,1.024906873703003,2.2638745307922363,0.2808367311954498,0.9755643606185912,0.9755643606185912,0.0,405.9498291015625,410.0,57357.85546875,0.0,4305.18701171875,1.0,279.44219970703125,283.1052551269531,296.0007019042969,299.6598815917969,293.1499938964844,293.1499938964844,279.1499938964844,32889.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119946360588074,1.0,0.0,0.0,3.7440035343170166,3.744027853012085,9.35331911477988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.9189453125,0.0,1616.4132080078125,1895.4371337890625,0.0,3515.10546875,0.9242962002754213,1.0,0.0,3.0,1.0,0.0
18191340,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6975424885749817,0.3859113156795501,0.3585174977779388,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8100739121437073,0.6169721484184265,0.4156472980976105,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7367216348648071,0.4594741463661194,0.3295576572418213,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7094522714614868,0.4060021936893463,0.3961045742034912,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5839540362358093,0.224666953086853,1.069865345954895,284.89581298828125,284.95001220703125,301.9502258300781,292.97528076171875,298.7171325683594,297.2572021484375,284.8977355957031,1.0,0.7390784621238708,0.4131191074848175,0.4131191074848175,1.0,1.0,-3.299692153930664,1.0250686407089231,2.2746236324310303,0.2788040339946747,0.873265266418457,0.873265266418457,0.0,406.86663818359375,410.0,58198.1484375,0.0,4338.25830078125,1.0,279.1566772460937,282.9656677246094,296.01171875,299.79443359375,293.1499938964844,293.1499938964844,279.45001220703125,38570.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92307710647583,1.0,0.0,0.0,3.6495940685272217,3.649618625640869,8.887557783054945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.80078125,0.0,1551.950439453125,1895.4371337890625,0.0,3617.528076171875,0.907110631465912,1.0,0.0,3.0,1.0,0.0
18191400,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6975424885749817,0.3859113156795501,0.3585174977779388,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8100739121437073,0.6169721484184265,0.4156472980976105,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7367216348648071,0.4594741463661194,0.3295576572418213,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7094522714614868,0.4060021936893463,0.3961045742034912,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5839540362358093,0.224666953086853,1.069865345954895,284.89581298828125,284.95001220703125,301.9502258300781,292.97528076171875,298.7171325683594,297.2572021484375,284.8977355957031,1.0,0.7390784621238708,0.4131191074848175,0.4131191074848175,1.0,1.0,-3.299692153930664,1.0250686407089231,2.2746236324310303,0.2788040339946747,0.873265266418457,0.873265266418457,0.0,406.86663818359375,410.0,58198.1484375,0.0,4338.25830078125,1.0,279.1566772460937,282.9656677246094,296.01171875,299.79443359375,293.1499938964844,293.1499938964844,279.45001220703125,38570.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92307710647583,1.0,0.0,0.0,3.6495940685272217,3.649618625640869,8.887557783054945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.80078125,0.0,1551.950439453125,1895.4371337890625,0.0,3617.528076171875,0.907110631465912,1.0,0.0,3.0,1.0,0.0
18191460,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6979969143867493,0.3868273794651031,0.3590271472930908,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8111535310745239,0.6196472644805908,0.4171672165393829,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7379179000854492,0.4620980024337768,0.3311483860015869,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.710473895072937,0.4078491032123565,0.3976024985313415,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.5848464369773865,0.2256368100643158,1.0735844373703003,285.0120849609375,284.95001220703125,301.9291687011719,292.9419860839844,298.7105407714844,297.2618103027344,285.01080322265625,1.0,0.7404377460479736,0.4121177494525909,0.4121177494525909,1.0,1.0,-3.311094284057617,1.026363492012024,2.284730911254883,0.2775591611862182,0.976173460483551,0.976173460483551,0.0,407.0846252441406,410.0,57553.4296875,0.0,4368.83642578125,1.0,279.4432373046875,283.09576416015625,295.9277038574219,299.59991455078125,293.1499938964844,293.1499938964844,279.1499938964844,33207.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164959788322448,1.0,0.0,0.0,3.767942190170288,3.767966985702514,9.47330988765316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.2421875,0.0,1646.815673828125,1895.4371337890625,0.0,3556.78662109375,0.9296772480010986,1.0,0.0,3.0,1.0,0.0
18191520,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6979969143867493,0.3868273794651031,0.3590271472930908,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8111535310745239,0.6196472644805908,0.4171672165393829,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7379179000854492,0.4620980024337768,0.3311483860015869,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.710473895072937,0.4078491032123565,0.3976024985313415,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.5848464369773865,0.2256368100643158,1.0735844373703003,285.0120849609375,284.95001220703125,301.9291687011719,292.9419860839844,298.7105407714844,297.2618103027344,285.01080322265625,1.0,0.7404377460479736,0.4121177494525909,0.4121177494525909,1.0,1.0,-3.311094284057617,1.026363492012024,2.284730911254883,0.2775591611862182,0.976173460483551,0.976173460483551,0.0,407.0846252441406,410.0,57553.4296875,0.0,4368.83642578125,1.0,279.4432373046875,283.09576416015625,295.9277038574219,299.59991455078125,293.1499938964844,293.1499938964844,279.1499938964844,33207.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164959788322448,1.0,0.0,0.0,3.767942190170288,3.767966985702514,9.47330988765316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.2421875,0.0,1646.815673828125,1895.4371337890625,0.0,3556.78662109375,0.9296772480010986,1.0,0.0,3.0,1.0,0.0
18191580,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6980730295181274,0.3866828680038452,0.3591983914375305,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8119041323661804,0.6212089657783508,0.4184246063232422,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7388349175453186,0.4637830853462219,0.3325302898883819,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7112104296684265,0.4089564383029938,0.3988833427429199,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.585445761680603,0.2261300384998321,1.0765740871429443,284.8948974609375,284.95001220703125,301.9078369140625,292.9080810546875,298.6971130371094,297.2567749023437,284.8968811035156,1.0,0.741654634475708,0.411116361618042,0.411116361618042,1.0,1.0,-3.320267915725708,1.026861310005188,2.2934067249298096,0.2762554883956909,0.8741661906242371,0.8741661906242371,0.0,407.6124267578125,410.0,58331.58203125,0.0,4395.5322265625,1.0,279.15655517578125,282.95977783203125,295.9404602050781,299.7308349609375,293.1499938964844,293.1499938964844,279.45001220703125,38773.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267981648445128,1.0,0.0,0.0,3.66340708732605,3.663431644439697,8.954960435403336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.81884765625,0.0,1568.9630126953125,1895.4371337890625,0.0,3651.758544921875,0.9103557467460632,1.0,0.0,3.0,1.0,0.0
18191640,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6980730295181274,0.3866828680038452,0.3591983914375305,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8119041323661804,0.6212089657783508,0.4184246063232422,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7388349175453186,0.4637830853462219,0.3325302898883819,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7112104296684265,0.4089564383029938,0.3988833427429199,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.585445761680603,0.2261300384998321,1.0765740871429443,284.8948974609375,284.95001220703125,301.9078369140625,292.9080810546875,298.6971130371094,297.2567749023437,284.8968811035156,1.0,0.741654634475708,0.411116361618042,0.411116361618042,1.0,1.0,-3.320267915725708,1.026861310005188,2.2934067249298096,0.2762554883956909,0.8741661906242371,0.8741661906242371,0.0,407.6124267578125,410.0,58331.58203125,0.0,4395.5322265625,1.0,279.15655517578125,282.95977783203125,295.9404602050781,299.7308349609375,293.1499938964844,293.1499938964844,279.45001220703125,38773.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267981648445128,1.0,0.0,0.0,3.66340708732605,3.663431644439697,8.954960435403336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.81884765625,0.0,1568.9630126953125,1895.4371337890625,0.0,3651.758544921875,0.9103557467460632,1.0,0.0,3.0,1.0,0.0
18191700,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.698115348815918,0.3870476186275482,0.3592528104782104,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8122812509536743,0.6224230527877808,0.4190157055854797,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7392992377281189,0.4650246500968933,0.3331955373287201,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7115646004676819,0.4097847640514374,0.3994635641574859,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.5856924057006836,0.2265001982450485,1.0777113437652588,285.0188903808594,284.95001220703125,301.8970642089844,292.8908996582031,298.6929626464844,297.2579650878906,285.0214538574219,1.0,0.7421683073043823,0.4106156527996063,0.4106156527996063,1.0,1.0,-3.3242077827453613,1.0268821716308594,2.297325611114502,0.2753840982913971,0.959165632724762,0.959165632724762,0.0,407.770751953125,410.0,57474.99609375,0.0,4406.65966796875,1.0,279.4023742675781,283.0990600585937,295.8668518066406,299.4984130859375,293.1499938964844,293.1499938964844,279.45001220703125,34245.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213573932647704,1.0,0.0,0.0,3.708539724349976,3.708564043045044,9.17696752367192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.79296875,0.0,1585.9427490234375,1895.4371337890625,0.0,3601.679931640625,0.9188883304595948,1.0,0.0,3.0,1.0,0.0
18191760,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6986120939254761,0.3876015841960907,0.3596985936164856,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8130388259887695,0.6238395571708679,0.4199041426181793,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7401329874992371,0.4664584696292877,0.3341467380523681,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7122713327407837,0.4107776880264282,0.4003387987613678,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.5862749814987183,0.2269811630249023,1.079628348350525,285.0126953125,284.95001220703125,301.8862609863281,292.87359619140625,298.69049072265625,297.26141357421875,285.0114440917969,1.0,0.7427935600280762,0.4101215302944183,0.4101215302944183,1.0,1.0,-3.3307693004608154,1.0278412103652954,2.3029279708862305,0.2749065160751343,0.9779395461082458,0.9779395461082458,0.0,407.5465393066406,410.0,57642.84765625,0.0,4422.44482421875,1.0,279.4432067871094,283.09185791015625,295.8570861816406,299.5342102050781,293.1499938964844,293.1499938964844,279.1499938964844,33299.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198118448257446,1.0,0.0,0.0,3.7777135372161865,3.777738332748413,9.522507866677188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.6337890625,0.0,1659.0421142578125,1895.4371337890625,0.0,3587.422119140625,0.9320258498191832,1.0,0.0,3.0,1.0,0.0
18191820,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6987422704696655,0.3874573409557342,0.3598665595054626,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8138160705566406,0.6253523826599121,0.421127587556839,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7411195039749146,0.4681847691535949,0.3355548679828644,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7130303382873535,0.4118650257587433,0.4015954434871673,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.586834192276001,0.2273954153060913,1.0822045803070068,284.8948669433594,284.95001220703125,301.8645324707031,292.838623046875,298.6769104003906,297.2562866210937,284.8968200683594,1.0,0.7438744306564331,0.4091332554817199,0.4091332554817199,1.0,1.0,-3.339385986328125,1.0281380414962769,2.3112478256225586,0.2735408246517181,0.8757435083389282,0.8757435083389282,0.0,407.900146484375,410.0,58413.23828125,0.0,4446.92626953125,1.0,279.156494140625,282.9551696777344,295.8699951171875,299.66473388671875,293.1499938964844,293.1499938964844,279.45001220703125,38799.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299139976501464,1.0,0.0,0.0,3.6729037761688232,3.67292857170105,9.001448688650271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.34619140625,0.0,1579.87451171875,1895.4371337890625,0.0,3680.352783203125,0.9124835133552552,1.0,0.0,3.0,1.0,0.0
18191880,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6987422704696655,0.3874573409557342,0.3598665595054626,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8138160705566406,0.6253523826599121,0.421127587556839,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7411195039749146,0.4681847691535949,0.3355548679828644,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7130303382873535,0.4118650257587433,0.4015954434871673,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.586834192276001,0.2273954153060913,1.0822045803070068,284.8948669433594,284.95001220703125,301.8645324707031,292.838623046875,298.6769104003906,297.2562866210937,284.8968200683594,1.0,0.7438744306564331,0.4091332554817199,0.4091332554817199,1.0,1.0,-3.339385986328125,1.0281380414962769,2.3112478256225586,0.2735408246517181,0.8757435083389282,0.8757435083389282,0.0,407.900146484375,410.0,58413.23828125,0.0,4446.92626953125,1.0,279.156494140625,282.9551696777344,295.8699951171875,299.66473388671875,293.1499938964844,293.1499938964844,279.45001220703125,38799.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299139976501464,1.0,0.0,0.0,3.6729037761688232,3.67292857170105,9.001448688650271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.34619140625,0.0,1579.87451171875,1895.4371337890625,0.0,3680.352783203125,0.9124835133552552,1.0,0.0,3.0,1.0,0.0
18191940,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6993104219436646,0.3883733749389648,0.3603612780570984,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8149495124816895,0.6279361248016357,0.4225731492042541,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7424684166908264,0.4709027707576751,0.3371984660625458,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7140890955924988,0.4136702120304107,0.4030311703681946,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5876256823539734,0.228187695145607,1.0849584341049194,285.0126647949219,284.95001220703125,301.8426818847656,292.8031921386719,298.6703796386719,297.2611389160156,285.011474609375,1.0,0.7449248433113098,0.4081449806690216,0.4081449806690216,1.0,1.0,-3.3494701385498047,1.0289483070373535,2.320521831512451,0.272127091884613,0.9795343279838562,0.9795343279838562,0.0,407.7303466796875,410.0,57705.8671875,0.0,4472.3857421875,1.0,279.443359375,283.0888671875,295.7864074707031,299.46759033203125,293.1499938964844,293.1499938964844,279.1499938964844,33359.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228648543357848,1.0,0.0,0.0,3.785244941711426,3.785269737243652,9.560513944961713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.359375,0.0,1668.414306640625,1895.4371337890625,0.0,3615.573486328125,0.933715522289276,1.0,0.0,3.0,1.0,0.0
18192000,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6993104219436646,0.3883733749389648,0.3603612780570984,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8149495124816895,0.6279361248016357,0.4225731492042541,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7424684166908264,0.4709027707576751,0.3371984660625458,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7140890955924988,0.4136702120304107,0.4030311703681946,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5876256823539734,0.228187695145607,1.0849584341049194,285.0126647949219,284.95001220703125,301.8426818847656,292.8031921386719,298.6703796386719,297.2611389160156,285.011474609375,1.0,0.7449248433113098,0.4081449806690216,0.4081449806690216,1.0,1.0,-3.3494701385498047,1.0289483070373535,2.320521831512451,0.272127091884613,0.9795343279838562,0.9795343279838562,0.0,407.7303466796875,410.0,57705.8671875,0.0,4472.3857421875,1.0,279.443359375,283.0888671875,295.7864074707031,299.46759033203125,293.1499938964844,293.1499938964844,279.1499938964844,33359.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228648543357848,1.0,0.0,0.0,3.785244941711426,3.785269737243652,9.560513944961713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.359375,0.0,1668.414306640625,1895.4371337890625,0.0,3615.573486328125,0.933715522289276,1.0,0.0,3.0,1.0,0.0
18192060,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6994442939758301,0.388217031955719,0.3605166971683502,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8157041668891907,0.6293864250183105,0.4237555265426636,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.743478000164032,0.4726538360118866,0.338623046875,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7148293256759644,0.4147308766841888,0.404262363910675,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.588138997554779,0.2285479605197906,1.087280035018921,284.89215087890625,284.95001220703125,301.8207397460937,292.7673645019531,298.6565856933594,297.2558288574219,284.89404296875,1.0,0.7459421157836914,0.4071399867534637,0.4071399867534637,1.0,1.0,-3.357684373855591,1.0290203094482422,2.3286640644073486,0.2706382274627685,0.875116765499115,0.875116765499115,0.0,408.0354614257813,410.0,58446.08984375,0.0,4495.73095703125,1.0,279.1569519042969,282.9476928710937,295.79888916015625,299.5990905761719,293.1499938964844,293.1499938964844,279.45001220703125,38802.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330138564109802,1.0,0.0,0.0,3.679418802261353,3.679443597793579,9.033410606207326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.42724609375,0.0,1587.2823486328125,1895.4371337890625,0.0,3708.73486328125,0.9139348268508912,1.0,0.0,3.0,1.0,0.0
18192120,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6994442939758301,0.388217031955719,0.3605166971683502,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8157041668891907,0.6293864250183105,0.4237555265426636,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.743478000164032,0.4726538360118866,0.338623046875,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7148293256759644,0.4147308766841888,0.404262363910675,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.588138997554779,0.2285479605197906,1.087280035018921,284.89215087890625,284.95001220703125,301.8207397460937,292.7673645019531,298.6565856933594,297.2558288574219,284.89404296875,1.0,0.7459421157836914,0.4071399867534637,0.4071399867534637,1.0,1.0,-3.357684373855591,1.0290203094482422,2.3286640644073486,0.2706382274627685,0.875116765499115,0.875116765499115,0.0,408.0354614257813,410.0,58446.08984375,0.0,4495.73095703125,1.0,279.1569519042969,282.9476928710937,295.79888916015625,299.5990905761719,293.1499938964844,293.1499938964844,279.45001220703125,38802.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330138564109802,1.0,0.0,0.0,3.679418802261353,3.679443597793579,9.033410606207326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.42724609375,0.0,1587.2823486328125,1895.4371337890625,0.0,3708.73486328125,0.9139348268508912,1.0,0.0,3.0,1.0,0.0
