time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192180,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7000265121459961,0.3891290724277496,0.3610133230686188,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8168203830718994,0.631919801235199,0.4251713156700134,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7448619604110718,0.4754095375537872,0.3402962982654571,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7158729434013367,0.4165185987949371,0.4056840240955353,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.5888973474502563,0.2292975038290023,1.089838981628418,285.01275634765625,284.95001220703125,301.7987670898437,292.7312316894531,298.6501159667969,297.2608947753906,285.0123291015625,1.0,0.746947169303894,0.4061349928379059,0.4061349928379059,1.0,1.0,-3.367504119873047,1.0296504497528076,2.33785367012024,0.2691148519515991,0.9807385206222534,0.9807385206222534,0.0,407.8228454589844,410.0,57751.5390625,0.0,4520.45751953125,1.0,279.44256591796875,283.0854187011719,295.7147827148437,299.39752197265625,293.1499938964844,293.1499938964844,279.1499938964844,33440.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259445667266846,1.0,0.0,0.0,3.788553714752197,3.788578510284424,9.577235005053808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.1044921875,0.0,1672.968017578125,1895.4371337890625,0.0,3643.9140625,0.9347874522209167,1.0,0.0,3.0,1.0,0.0
18192240,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7000265121459961,0.3891290724277496,0.3610133230686188,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8168203830718994,0.631919801235199,0.4251713156700134,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7448619604110718,0.4754095375537872,0.3402962982654571,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7158729434013367,0.4165185987949371,0.4056840240955353,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.5888973474502563,0.2292975038290023,1.089838981628418,285.01275634765625,284.95001220703125,301.7987670898437,292.7312316894531,298.6501159667969,297.2608947753906,285.0123291015625,1.0,0.746947169303894,0.4061349928379059,0.4061349928379059,1.0,1.0,-3.367504119873047,1.0296504497528076,2.33785367012024,0.2691148519515991,0.9807385206222534,0.9807385206222534,0.0,407.8228454589844,410.0,57751.5390625,0.0,4520.45751953125,1.0,279.44256591796875,283.0854187011719,295.7147827148437,299.39752197265625,293.1499938964844,293.1499938964844,279.1499938964844,33440.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259445667266846,1.0,0.0,0.0,3.788553714752197,3.788578510284424,9.577235005053808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.1044921875,0.0,1672.968017578125,1895.4371337890625,0.0,3643.9140625,0.9347874522209167,1.0,0.0,3.0,1.0,0.0
18192300,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7003324627876282,0.3891580104827881,0.3612964749336242,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8173837661743164,0.6327371001243591,0.4259071946144104,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7455698251724243,0.4763992726802826,0.341167151927948,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7164139151573181,0.4171341955661773,0.4064497351646423,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.5893174409866333,0.2295268177986145,1.091357707977295,284.87896728515625,284.95001220703125,301.78778076171875,292.7130432128906,298.6441345214844,297.25946044921875,284.8756103515625,1.0,0.7475073933601379,0.4056324660778045,0.4056324660778045,1.0,1.0,-3.372910499572754,1.030123591423035,2.342787027359009,0.2685372531414032,0.8909112215042114,0.8909112215042114,0.0,407.7715148925781,410.0,58810.828125,0.0,4534.478515625,1.0,279.1949462890625,282.9353332519531,295.7528381347656,299.6034851074219,293.1499938964844,293.1499938964844,279.1499938964844,37081.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329441785812378,1.0,0.0,0.0,3.768499851226807,3.768525123596192,9.476113973505562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.7724609375,0.0,1677.396728515625,1895.4371337890625,0.0,3708.097900390625,0.930609941482544,1.0,0.0,3.0,1.0,0.0
18192360,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7001636624336243,0.3889830708503723,0.3611692786216736,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8175455331802368,0.6333073377609253,0.4263139367103576,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7458865642547607,0.4771827459335327,0.3417374789714813,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7165939211845398,0.4175701439380646,0.4068999588489532,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.5893726944923401,0.2296205163002014,1.0919806957244873,284.89501953125,284.95001220703125,301.7768249511719,292.6947937011719,298.6362609863281,297.2554931640625,284.8969421386719,1.0,0.7479273080825806,0.4051354527473449,0.4051354527473449,1.0,1.0,-3.375436305999756,1.029599666595459,2.345836877822876,0.2675730586051941,0.8789085149765015,0.8789085149765015,0.0,408.1097106933594,410.0,58533.71875,0.0,4543.13232421875,1.0,279.15655517578125,282.9485168457031,295.7255249023437,299.52557373046875,293.1499938964844,293.1499938964844,279.45001220703125,38769.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935855269432068,1.0,0.0,0.0,3.686977863311768,3.687002897262573,9.070565738511504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.8681640625,0.0,1595.633544921875,1895.4371337890625,0.0,3734.691162109375,0.9156609177589417,1.0,0.0,3.0,1.0,0.0
18192420,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7007443308830261,0.389919102191925,0.3616744875907898,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.818596601486206,0.6357150077819824,0.4276509582996368,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.747252345085144,0.4799015522003174,0.3433899581432342,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7176141738891602,0.4193699657917022,0.4083210229873657,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.5900786519050598,0.2303263992071151,1.094337821006775,285.011962890625,284.95001220703125,301.7549133300781,292.6581420898437,298.6296691894531,297.2601928710937,285.0108337402344,1.0,0.7488945722579956,0.4041414260864258,0.4041414260864258,1.0,1.0,-3.384862899780273,1.0300841331481934,2.35477876663208,0.2659941613674164,0.9815006256103516,0.9815006256103516,0.0,407.90228271484375,410.0,57821.76953125,0.0,4567.0400390625,1.0,279.4434814453125,283.0860595703125,295.6413879394531,299.3284912109375,293.1499938964844,293.1499938964844,279.1499938964844,33446.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928846538066864,1.0,0.0,0.0,3.795583963394165,3.795608758926392,9.61281216405041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.5625,0.0,1681.3828125,1895.4371337890625,0.0,3670.56396484375,0.9361101388931274,1.0,0.0,3.0,1.0,0.0
18192480,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7007443308830261,0.389919102191925,0.3616744875907898,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.818596601486206,0.6357150077819824,0.4276509582996368,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.747252345085144,0.4799015522003174,0.3433899581432342,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7176141738891602,0.4193699657917022,0.4083210229873657,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.5900786519050598,0.2303263992071151,1.094337821006775,285.011962890625,284.95001220703125,301.7549133300781,292.6581420898437,298.6296691894531,297.2601928710937,285.0108337402344,1.0,0.7488945722579956,0.4041414260864258,0.4041414260864258,1.0,1.0,-3.384862899780273,1.0300841331481934,2.35477876663208,0.2659941613674164,0.9815006256103516,0.9815006256103516,0.0,407.90228271484375,410.0,57821.76953125,0.0,4567.0400390625,1.0,279.4434814453125,283.0860595703125,295.6413879394531,299.3284912109375,293.1499938964844,293.1499938964844,279.1499938964844,33446.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928846538066864,1.0,0.0,0.0,3.795583963394165,3.795608758926392,9.61281216405041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.5625,0.0,1681.3828125,1895.4371337890625,0.0,3670.56396484375,0.9361101388931274,1.0,0.0,3.0,1.0,0.0
18192540,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7009115219116211,0.3898148536682129,0.3618760108947754,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8192625641822815,0.6369651556015015,0.4287083148956299,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7482544779777527,0.4816221594810486,0.3447986841201782,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7183401584625244,0.4204489588737488,0.4095682203769684,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.5905161499977112,0.2306108325719833,1.0963155031204224,284.89373779296875,284.95001220703125,301.7331237792969,292.6213684082031,298.6155700683594,297.2543029785156,284.8954467773437,1.0,0.7498406767845154,0.4031473696231842,0.4031473696231842,1.0,1.0,-3.392504930496216,1.029913067817688,2.3625917434692383,0.2644027173519134,0.8792248964309692,0.8792248964309692,0.0,408.1815490722656,410.0,58590.703125,0.0,4589.06591796875,1.0,279.1563720703125,282.9460144042969,295.6521301269531,299.45477294921875,293.1499938964844,293.1499938964844,279.45001220703125,38781.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387885928153992,1.0,0.0,0.0,3.6929447650909424,3.692969560623169,9.099947533286468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.52001953125,0.0,1602.52734375,1895.4371337890625,0.0,3761.423828125,0.9168754816055298,1.0,0.0,3.0,1.0,0.0
18192600,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7009115219116211,0.3898148536682129,0.3618760108947754,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8192625641822815,0.6369651556015015,0.4287083148956299,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7482544779777527,0.4816221594810486,0.3447986841201782,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7183401584625244,0.4204489588737488,0.4095682203769684,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.5905161499977112,0.2306108325719833,1.0963155031204224,284.89373779296875,284.95001220703125,301.7331237792969,292.6213684082031,298.6155700683594,297.2543029785156,284.8954467773437,1.0,0.7498406767845154,0.4031473696231842,0.4031473696231842,1.0,1.0,-3.392504930496216,1.029913067817688,2.3625917434692383,0.2644027173519134,0.8792248964309692,0.8792248964309692,0.0,408.1815490722656,410.0,58590.703125,0.0,4589.06591796875,1.0,279.1563720703125,282.9460144042969,295.6521301269531,299.45477294921875,293.1499938964844,293.1499938964844,279.45001220703125,38781.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387885928153992,1.0,0.0,0.0,3.6929447650909424,3.692969560623169,9.099947533286468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.52001953125,0.0,1602.52734375,1895.4371337890625,0.0,3761.423828125,0.9168754816055298,1.0,0.0,3.0,1.0,0.0
18192660,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7015005946159363,0.3907572627067566,0.3623973131179809,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8202601671218872,0.6392655372619629,0.4299725592136383,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.749610424041748,0.4843223392963409,0.3464353084564209,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7193485498428345,0.4222431778907776,0.4109967350959778,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.5911831855773926,0.2312783449888229,1.0985103845596311,285.01141357421875,284.95001220703125,301.7114562988281,292.5844421386719,298.6087646484375,297.2583923339844,285.0106811523437,1.0,0.7507737874984741,0.4021824896335602,0.4021824896335602,1.0,1.0,-3.401620626449585,1.0303326845169067,2.371288061141968,0.2628307044506073,0.9817891120910645,0.9817891120910645,0.0,407.969482421875,410.0,57860.88671875,0.0,4612.29638671875,1.0,279.442626953125,283.0854797363281,295.5682983398437,299.2567443847656,293.1499938964844,293.1499938964844,279.1499938964844,33532.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931824505329132,1.0,0.0,0.0,3.797323942184448,3.797348976135254,9.621628578315722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.130859375,0.0,1684.129150390625,1895.4371337890625,0.0,3697.853515625,0.9368265867233276,1.0,0.0,3.0,1.0,0.0
18192720,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7015005946159363,0.3907572627067566,0.3623973131179809,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8202601671218872,0.6392655372619629,0.4299725592136383,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.749610424041748,0.4843223392963409,0.3464353084564209,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7193485498428345,0.4222431778907776,0.4109967350959778,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.5911831855773926,0.2312783449888229,1.0985103845596311,285.01141357421875,284.95001220703125,301.7114562988281,292.5844421386719,298.6087646484375,297.2583923339844,285.0106811523437,1.0,0.7507737874984741,0.4021824896335602,0.4021824896335602,1.0,1.0,-3.401620626449585,1.0303326845169067,2.371288061141968,0.2628307044506073,0.9817891120910645,0.9817891120910645,0.0,407.969482421875,410.0,57860.88671875,0.0,4612.29638671875,1.0,279.442626953125,283.0854797363281,295.5682983398437,299.2567443847656,293.1499938964844,293.1499938964844,279.1499938964844,33532.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931824505329132,1.0,0.0,0.0,3.797323942184448,3.797348976135254,9.621628578315722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.130859375,0.0,1684.129150390625,1895.4371337890625,0.0,3697.853515625,0.9368265867233276,1.0,0.0,3.0,1.0,0.0
18192780,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7016547918319702,0.3906407356262207,0.3625909984111786,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8208768963813782,0.6404301524162292,0.4309685528278351,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7506027817726135,0.4860431551933288,0.3478385508060455,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7200418710708618,0.4232893586158752,0.4122151732444763,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.5915762782096863,0.231526494026184,1.1003177165985107,284.89361572265625,284.95001220703125,301.69000244140625,292.5475158691406,298.59490966796875,297.2525329589844,284.8952941894531,1.0,0.7516841292381287,0.4012176096439361,0.4012176096439361,1.0,1.0,-3.4089019298553467,1.0300865173339844,2.3788154125213623,0.2612424194812774,0.8796518445014954,0.8796518445014954,0.0,408.2541198730469,410.0,58627.51953125,0.0,4633.541015625,1.0,279.1563415527344,282.9454040527344,295.578125,299.3821716308594,293.1499938964844,293.1499938964844,279.45001220703125,38794.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416932463645936,1.0,0.0,0.0,3.695809841156006,3.695834875106812,9.114074259741756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.27099609375,0.0,1605.9053955078125,1895.4371337890625,0.0,3787.829833984375,0.9175257086753844,1.0,0.0,3.0,1.0,0.0
18192840,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7016547918319702,0.3906407356262207,0.3625909984111786,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8208768963813782,0.6404301524162292,0.4309685528278351,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7506027817726135,0.4860431551933288,0.3478385508060455,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7200418710708618,0.4232893586158752,0.4122151732444763,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.5915762782096863,0.231526494026184,1.1003177165985107,284.89361572265625,284.95001220703125,301.69000244140625,292.5475158691406,298.59490966796875,297.2525329589844,284.8952941894531,1.0,0.7516841292381287,0.4012176096439361,0.4012176096439361,1.0,1.0,-3.4089019298553467,1.0300865173339844,2.3788154125213623,0.2612424194812774,0.8796518445014954,0.8796518445014954,0.0,408.2541198730469,410.0,58627.51953125,0.0,4633.541015625,1.0,279.1563415527344,282.9454040527344,295.578125,299.3821716308594,293.1499938964844,293.1499938964844,279.45001220703125,38794.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416932463645936,1.0,0.0,0.0,3.695809841156006,3.695834875106812,9.114074259741756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.27099609375,0.0,1605.9053955078125,1895.4371337890625,0.0,3787.829833984375,0.9175257086753844,1.0,0.0,3.0,1.0,0.0
18192900,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7017093300819397,0.3910017013549804,0.3626410663127899,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8211684823036194,0.6414414644241333,0.4314229190349579,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7510910034179688,0.4873092472553253,0.3485153615474701,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7203608751296997,0.4240857064723968,0.4127610027790069,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.591720461845398,0.2317850887775421,1.1009269952774048,285.0156555175781,284.95001220703125,301.67938232421875,292.529052734375,298.5906982421875,297.2533569335937,285.0176696777344,1.0,0.7520691752433777,0.4007351696491241,0.4007351696491241,1.0,1.0,-3.4119393825531006,1.0297571420669556,2.3821823596954346,0.2602338492870331,0.9629734754562378,0.9629734754562378,0.0,408.3359375,410.0,57775.17578125,0.0,4642.224609375,1.0,279.402587890625,283.09014892578125,295.5043334960937,299.1515197753906,293.1499938964844,293.1499938964844,279.45001220703125,34413.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936224102973938,1.0,0.0,0.0,3.737269401550293,3.737293958663941,9.319703622168164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9140625,0.0,1620.2891845703125,1895.4371337890625,0.0,3738.05615234375,0.9252740144729614,1.0,0.0,3.0,1.0,0.0
18192960,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7022156715393066,0.3915573060512543,0.3630828261375427,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8218271136283875,0.6426527500152588,0.4321758449077606,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7519561052322388,0.4887547492980957,0.3494772613048553,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7210086584091187,0.4250417053699493,0.4136017858982086,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.592199444770813,0.2321593165397644,1.1023470163345337,285.0116577148437,284.95001220703125,301.6687927246094,292.5105895996094,298.58807373046875,297.2563171386719,285.01055908203125,1.0,0.7525805830955505,0.4002526700496673,0.4002526700496673,1.0,1.0,-3.417637586593628,1.0303425788879397,2.3872950077056885,0.2595855295658111,0.9823014140129088,0.9823014140129088,0.0,408.0478515625,410.0,57884.0859375,0.0,4655.94921875,1.0,279.4436340332031,283.0851745605469,295.4932861328125,299.1827087402344,293.1499938964844,293.1499938964844,279.1499938964844,33497.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346315264701844,1.0,0.0,0.0,3.800789833068848,3.800814867019653,9.639200015953977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.681640625,0.0,1687.9942626953125,1895.4371337890625,0.0,3723.52001953125,0.9373629093170166,1.0,0.0,3.0,1.0,0.0
18193020,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.702354371547699,0.3914084732532501,0.36325803399086,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.822409987449646,0.6437371969223022,0.4331258535385132,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7529544234275818,0.4904831647872925,0.3508913218975067,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7216691970825195,0.4260360300540924,0.4147795736789703,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.5925600528717041,0.2323738038539886,1.104017972946167,284.8934936523437,284.95001220703125,301.6478881835937,292.4737243652344,298.5743103027344,297.25030517578125,284.8951721191406,1.0,0.7534564733505249,0.3992877304553985,0.3992877304553985,1.0,1.0,-3.4246180057525635,1.0299609899520874,2.3946571350097656,0.257927656173706,0.8799154162406921,0.8799154162406921,0.0,408.3278198242188,410.0,58650.78515625,0.0,4676.49755859375,1.0,279.1563415527344,282.945068359375,295.5041809082031,299.3087463378906,293.1499938964844,293.1499938964844,279.45001220703125,38800.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94450706243515,1.0,0.0,0.0,3.697615623474121,3.697640419006348,9.122981623477244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.76220703125,0.0,1608.0172119140625,1895.4371337890625,0.0,3813.34521484375,0.9179261326789856,1.0,0.0,3.0,1.0,0.0
18193080,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.702354371547699,0.3914084732532501,0.36325803399086,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.822409987449646,0.6437371969223022,0.4331258535385132,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7529544234275818,0.4904831647872925,0.3508913218975067,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7216691970825195,0.4260360300540924,0.4147795736789703,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.5925600528717041,0.2323738038539886,1.104017972946167,284.8934936523437,284.95001220703125,301.6478881835937,292.4737243652344,298.5743103027344,297.25030517578125,284.8951721191406,1.0,0.7534564733505249,0.3992877304553985,0.3992877304553985,1.0,1.0,-3.4246180057525635,1.0299609899520874,2.3946571350097656,0.257927656173706,0.8799154162406921,0.8799154162406921,0.0,408.3278198242188,410.0,58650.78515625,0.0,4676.49755859375,1.0,279.1563415527344,282.945068359375,295.5041809082031,299.3087463378906,293.1499938964844,293.1499938964844,279.45001220703125,38800.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94450706243515,1.0,0.0,0.0,3.697615623474121,3.697640419006348,9.122981623477244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.76220703125,0.0,1608.0172119140625,1895.4371337890625,0.0,3813.34521484375,0.9179261326789856,1.0,0.0,3.0,1.0,0.0
18193140,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7028887867927551,0.3922687768936157,0.3637139499187469,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.823331356048584,0.6459017395973206,0.4342942833900451,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.754327118396759,0.4932369887828827,0.352555513381958,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7225965857505798,0.4277198314666748,0.4161128997802734,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.5931520462036133,0.2329744845628738,1.1059144735336304,285.01104736328125,284.95001220703125,301.6272888183594,292.43701171875,298.5677185058594,297.2541809082031,285.0103454589844,1.0,0.754318118095398,0.3983227908611297,0.3983227908611297,1.0,1.0,-3.433050632476806,1.030079364776611,2.402971267700196,0.2561953961849212,0.9821818470954896,0.9821818470954896,0.0,408.1144104003906,410.0,57900.1015625,0.0,4698.19775390625,1.0,279.4426574707031,283.0849304199219,295.4203186035156,299.10955810546875,293.1499938964844,293.1499938964844,279.1499938964844,33568.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374433755874634,1.0,0.0,0.0,3.800482988357544,3.8005082607269287,9.637644780013943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.04296875,0.0,1688.1810302734375,1895.4371337890625,0.0,3749.172607421875,0.9375671148300172,1.0,0.0,3.0,1.0,0.0
18193200,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7028887867927551,0.3922687768936157,0.3637139499187469,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.823331356048584,0.6459017395973206,0.4342942833900451,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.754327118396759,0.4932369887828827,0.352555513381958,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7225965857505798,0.4277198314666748,0.4161128997802734,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.5931520462036133,0.2329744845628738,1.1059144735336304,285.01104736328125,284.95001220703125,301.6272888183594,292.43701171875,298.5677185058594,297.2541809082031,285.0103454589844,1.0,0.754318118095398,0.3983227908611297,0.3983227908611297,1.0,1.0,-3.433050632476806,1.030079364776611,2.402971267700196,0.2561953961849212,0.9821818470954896,0.9821818470954896,0.0,408.1144104003906,410.0,57900.1015625,0.0,4698.19775390625,1.0,279.4426574707031,283.0849304199219,295.4203186035156,299.10955810546875,293.1499938964844,293.1499938964844,279.1499938964844,33568.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374433755874634,1.0,0.0,0.0,3.800482988357544,3.8005082607269287,9.637644780013943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.04296875,0.0,1688.1810302734375,1895.4371337890625,0.0,3749.172607421875,0.9375671148300172,1.0,0.0,3.0,1.0,0.0
18193260,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7029593586921692,0.3920224010944366,0.3638039827346802,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8238861560821533,0.6469617486000061,0.4352189898490906,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7553516626358032,0.4950557947158813,0.3540199100971222,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7231882810592651,0.4286032915115356,0.417191594839096,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.5934699177742004,0.2331554591655731,1.107428789138794,284.89337158203125,284.95001220703125,301.6070861816406,292.40045166015625,298.5543212890625,297.2484130859375,284.8950500488281,1.0,0.7551560997962952,0.3973463177680969,0.3973463177680969,1.0,1.0,-3.439638376235962,1.0295006036758425,2.41013765335083,0.2544179260730743,0.8799828290939331,0.8799828290939331,0.0,408.40374755859375,410.0,58663.078125,0.0,4717.865234375,1.0,279.15631103515625,282.9449462890625,295.4307556152344,299.23504638671875,293.1499938964844,293.1499938964844,279.45001220703125,38808.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472370743751526,1.0,0.0,0.0,3.6984994411468506,3.698524475097656,9.127343787440624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.24658203125,0.0,1609.094482421875,1895.4371337890625,0.0,3838.03759765625,0.9181305766105652,1.0,0.0,3.0,1.0,0.0
18193320,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7029593586921692,0.3920224010944366,0.3638039827346802,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8238861560821533,0.6469617486000061,0.4352189898490906,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7553516626358032,0.4950557947158813,0.3540199100971222,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7231882810592651,0.4286032915115356,0.417191594839096,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.5934699177742004,0.2331554591655731,1.107428789138794,284.89337158203125,284.95001220703125,301.6070861816406,292.40045166015625,298.5543212890625,297.2484130859375,284.8950500488281,1.0,0.7551560997962952,0.3973463177680969,0.3973463177680969,1.0,1.0,-3.439638376235962,1.0295006036758425,2.41013765335083,0.2544179260730743,0.8799828290939331,0.8799828290939331,0.0,408.40374755859375,410.0,58663.078125,0.0,4717.865234375,1.0,279.15631103515625,282.9449462890625,295.4307556152344,299.23504638671875,293.1499938964844,293.1499938964844,279.45001220703125,38808.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472370743751526,1.0,0.0,0.0,3.6984994411468506,3.698524475097656,9.127343787440624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.24658203125,0.0,1609.094482421875,1895.4371337890625,0.0,3838.03759765625,0.9181305766105652,1.0,0.0,3.0,1.0,0.0
18193380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7034292221069336,0.392787754535675,0.3641717433929443,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8247930407524109,0.6491031646728516,0.4363755285739898,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7567724585533142,0.4979049861431122,0.3557547032833099,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7240479588508606,0.4301778078079223,0.4184189140796661,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.5940279960632324,0.2337255179882049,1.1091876029968262,285.0108337402344,284.95001220703125,301.5873107910156,292.3641662597656,298.54815673828125,297.2525329589844,285.0101318359375,1.0,0.7559817433357239,0.3963698446750641,0.3963698446750641,1.0,1.0,-3.4477362632751465,1.0294387340545654,2.41829776763916,0.2525693476200104,0.9820284843444824,0.9820284843444824,0.0,408.18792724609375,410.0,57904.390625,0.0,4738.7822265625,1.0,279.4426574707031,283.0848388671875,295.34716796875,299.0357360839844,293.1499938964844,293.1499938964844,279.1499938964844,33582.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401114583015442,1.0,0.0,0.0,3.800836563110352,3.800861597061157,9.639437621444813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.7412109375,0.0,1688.708251953125,1895.4371337890625,0.0,3773.458251953125,0.937657117843628,1.0,0.0,3.0,1.0,0.0
18193440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7034292221069336,0.392787754535675,0.3641717433929443,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8247930407524109,0.6491031646728516,0.4363755285739898,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7567724585533142,0.4979049861431122,0.3557547032833099,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7240479588508606,0.4301778078079223,0.4184189140796661,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.5940279960632324,0.2337255179882049,1.1091876029968262,285.0108337402344,284.95001220703125,301.5873107910156,292.3641662597656,298.54815673828125,297.2525329589844,285.0101318359375,1.0,0.7559817433357239,0.3963698446750641,0.3963698446750641,1.0,1.0,-3.4477362632751465,1.0294387340545654,2.41829776763916,0.2525693476200104,0.9820284843444824,0.9820284843444824,0.0,408.18792724609375,410.0,57904.390625,0.0,4738.7822265625,1.0,279.4426574707031,283.0848388671875,295.34716796875,299.0357360839844,293.1499938964844,293.1499938964844,279.1499938964844,33582.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401114583015442,1.0,0.0,0.0,3.800836563110352,3.800861597061157,9.639437621444813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.7412109375,0.0,1688.708251953125,1895.4371337890625,0.0,3773.458251953125,0.937657117843628,1.0,0.0,3.0,1.0,0.0
18193500,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7036823630332947,0.3927457928657532,0.3643951117992401,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8252549171447754,0.6497225761413574,0.4369845688343048,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7574974298477173,0.4989304840564728,0.3566545248031616,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7244935035705566,0.4306725561618805,0.4190786182880401,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.5943499803543091,0.2338676750659942,1.1103196144104004,284.8788146972656,284.95001220703125,301.5776062011719,292.3461303710937,298.5424194335937,297.25079345703125,284.8758544921875,1.0,0.7564534544944763,0.3958815932273865,0.3958815932273865,1.0,1.0,-3.452296018600464,1.0295686721801758,2.422727346420288,0.2518290579319,0.8928776979446411,0.8928776979446411,0.0,408.13525390625,410.0,58886.95703125,0.0,4750.9794921875,1.0,279.1942138671875,282.9259338378906,295.38507080078125,299.2377014160156,293.1499938964844,293.1499938964844,279.1499938964844,37135.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470046758651732,1.0,0.0,0.0,3.7791919708251953,3.779217481613159,9.529962312626594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.3896484375,0.0,1690.50390625,1895.4371337890625,0.0,3835.938232421875,0.9331235885620116,1.0,0.0,3.0,1.0,0.0
18193560,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.703449547290802,0.3924790322780609,0.3641982972621918,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.825316846370697,0.6500983238220215,0.4372637867927551,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7578155994415283,0.4997641742229461,0.3572546541690826,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7245830297470093,0.4309768378734588,0.4194120764732361,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.5943108201026917,0.2338767349720001,1.1105676889419556,284.89361572265625,284.95001220703125,301.5679931640625,292.3281555175781,298.5350036621094,297.2467041015625,284.8952941894531,1.0,0.756782054901123,0.3954033553600311,0.3954033553600311,1.0,1.0,-3.45396375656128,1.0287340879440308,2.425229549407959,0.250734806060791,0.8801243305206299,0.8801243305206299,0.0,408.47998046875,410.0,58666.57421875,0.0,4757.59912109375,1.0,279.1566772460937,282.9454040527344,295.3580627441406,299.1615600585937,293.1499938964844,293.1499938964844,279.45001220703125,38773.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498304724693298,1.0,0.0,0.0,3.698627233505249,3.698652267456055,9.127974749389978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.6181640625,0.0,1608.9703369140625,1895.4371337890625,0.0,3861.434814453125,0.9182144999504088,1.0,0.0,3.0,1.0,0.0
18193620,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7038821578025818,0.3931896984577179,0.3645191788673401,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8261857628822327,0.6521562337875366,0.4383692443370819,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7592488527297974,0.502639889717102,0.3590108156204223,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7253972887992859,0.4324801862239837,0.4205724596977234,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.5948371291160583,0.2344177961349487,1.1122032403945925,285.01055908203125,284.95001220703125,301.5492248535156,292.29254150390625,298.52911376953125,297.2506408691406,285.0098571777344,1.0,0.7575706839561462,0.3944468200206756,0.3944468200206756,1.0,1.0,-3.461714506149292,1.0285813808441162,2.433133125305176,0.2488602250814438,0.9817299246788024,0.9817299246788024,0.0,408.2640075683594,410.0,57900.9609375,0.0,4777.6923828125,1.0,279.44268798828125,283.0848693847656,295.2752685546875,298.962646484375,293.1499938964844,293.1499938964844,279.1499938964844,33591.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426708817481996,1.0,0.0,0.0,3.800588607788086,3.800613641738892,9.638179108151237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.779296875,0.0,1688.485595703125,1895.4371337890625,0.0,3796.7021484375,0.9376071691513062,1.0,0.0,3.0,1.0,0.0
18193680,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7038821578025818,0.3931896984577179,0.3645191788673401,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8261857628822327,0.6521562337875366,0.4383692443370819,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7592488527297974,0.502639889717102,0.3590108156204223,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7253972887992859,0.4324801862239837,0.4205724596977234,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.5948371291160583,0.2344177961349487,1.1122032403945925,285.01055908203125,284.95001220703125,301.5492248535156,292.29254150390625,298.52911376953125,297.2506408691406,285.0098571777344,1.0,0.7575706839561462,0.3944468200206756,0.3944468200206756,1.0,1.0,-3.461714506149292,1.0285813808441162,2.433133125305176,0.2488602250814438,0.9817299246788024,0.9817299246788024,0.0,408.2640075683594,410.0,57900.9609375,0.0,4777.6923828125,1.0,279.44268798828125,283.0848693847656,295.2752685546875,298.962646484375,293.1499938964844,293.1499938964844,279.1499938964844,33591.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426708817481996,1.0,0.0,0.0,3.800588607788086,3.800613641738892,9.638179108151237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.779296875,0.0,1688.485595703125,1895.4371337890625,0.0,3796.7021484375,0.9376071691513062,1.0,0.0,3.0,1.0,0.0
18193740,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.703862726688385,0.3928258419036865,0.364499032497406,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8266653418540955,0.6530563831329346,0.4391988813877105,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7602940797805786,0.5045154094696045,0.3605245351791382,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7258867025375366,0.4332059323787689,0.4214997291564941,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.595086395740509,0.2345394641160965,1.1134591102600098,284.8933410644531,284.95001220703125,301.531005859375,292.2572937011719,298.5162353515625,297.2445983886719,284.8949584960937,1.0,0.7583326101303101,0.3934903144836426,0.3934903144836426,1.0,1.0,-3.4675731658935547,1.0277553796768188,2.4398179054260254,0.246973842382431,0.8796989321708679,0.8796989321708679,0.0,408.5605773925781,410.0,58660.296875,0.0,4795.62939453125,1.0,279.15631103515625,282.9453430175781,295.28717041015625,299.0891418457031,293.1499938964844,293.1499938964844,279.45001220703125,38821.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523768424987792,1.0,0.0,0.0,3.697953224182129,3.697978258132935,9.124648272518244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.31982421875,0.0,1608.567626953125,1895.4371337890625,0.0,3884.349365234375,0.9180169105529784,1.0,0.0,3.0,1.0,0.0
18193800,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.703862726688385,0.3928258419036865,0.364499032497406,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8266653418540955,0.6530563831329346,0.4391988813877105,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7602940797805786,0.5045154094696045,0.3605245351791382,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7258867025375366,0.4332059323787689,0.4214997291564941,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.595086395740509,0.2345394641160965,1.1134591102600098,284.8933410644531,284.95001220703125,301.531005859375,292.2572937011719,298.5162353515625,297.2445983886719,284.8949584960937,1.0,0.7583326101303101,0.3934903144836426,0.3934903144836426,1.0,1.0,-3.4675731658935547,1.0277553796768188,2.4398179054260254,0.246973842382431,0.8796989321708679,0.8796989321708679,0.0,408.5605773925781,410.0,58660.296875,0.0,4795.62939453125,1.0,279.15631103515625,282.9453430175781,295.28717041015625,299.0891418457031,293.1499938964844,293.1499938964844,279.45001220703125,38821.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523768424987792,1.0,0.0,0.0,3.697953224182129,3.697978258132935,9.124648272518244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.31982421875,0.0,1608.567626953125,1895.4371337890625,0.0,3884.349365234375,0.9180169105529784,1.0,0.0,3.0,1.0,0.0
18193860,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7042557597160339,0.3934822678565979,0.3647707402706146,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.827490508556366,0.6550233364105225,0.4402431547641754,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7617360949516296,0.5074206590652466,0.3622985780239105,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7266562581062317,0.4346392154693603,0.4225929975509643,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.5955802202224731,0.2350531667470932,1.1149691343307495,285.0103454589844,284.95001220703125,301.5133972167969,292.2225341796875,298.5107421875,297.2484130859375,285.0096435546875,1.0,0.7590814232826233,0.3925701081752777,0.3925701081752777,1.0,1.0,-3.474949359893799,1.0275503396987915,2.447399139404297,0.2451131045818328,0.9812200665473938,0.9812200665473938,0.0,408.344482421875,410.0,57890.22265625,0.0,4814.8056640625,1.0,279.4426574707031,283.0850830078125,295.2048645019531,298.8905029296875,293.1499938964844,293.1499938964844,279.1499938964844,33600.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945120096206665,1.0,0.0,0.0,3.799628973007202,3.799654006958008,9.633312174628372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.197265625,0.0,1687.4061279296875,1895.4371337890625,0.0,3818.895751953125,0.9373989701271056,1.0,0.0,3.0,1.0,0.0
18193920,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7042557597160339,0.3934822678565979,0.3647707402706146,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.827490508556366,0.6550233364105225,0.4402431547641754,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7617360949516296,0.5074206590652466,0.3622985780239105,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7266562581062317,0.4346392154693603,0.4225929975509643,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.5955802202224731,0.2350531667470932,1.1149691343307495,285.0103454589844,284.95001220703125,301.5133972167969,292.2225341796875,298.5107421875,297.2484130859375,285.0096435546875,1.0,0.7590814232826233,0.3925701081752777,0.3925701081752777,1.0,1.0,-3.474949359893799,1.0275503396987915,2.447399139404297,0.2451131045818328,0.9812200665473938,0.9812200665473938,0.0,408.344482421875,410.0,57890.22265625,0.0,4814.8056640625,1.0,279.4426574707031,283.0850830078125,295.2048645019531,298.8905029296875,293.1499938964844,293.1499938964844,279.1499938964844,33600.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945120096206665,1.0,0.0,0.0,3.799628973007202,3.799654006958008,9.633312174628372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.197265625,0.0,1687.4061279296875,1895.4371337890625,0.0,3818.895751953125,0.9373989701271056,1.0,0.0,3.0,1.0,0.0
18193980,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7041963934898376,0.3930626511573791,0.3647015988826751,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.827925980091095,0.6558272838592529,0.4410114288330078,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7627871036529541,0.5093209147453308,0.3638301193714142,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7271009683609009,0.4352902472019195,0.4234520494937897,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.5957990288734436,0.2351482361555099,1.116108536720276,284.8934631347656,284.95001220703125,301.4964294433594,292.1883239746094,298.498291015625,297.2422790527344,284.89508056640625,1.0,0.759803831577301,0.3916498720645904,0.3916498720645904,1.0,1.0,-3.480443000793457,1.0266828536987305,2.4537601470947266,0.2432505488395691,0.879409909248352,0.879409909248352,0.0,408.6420593261719,410.0,58648.64453125,0.0,4831.833984375,1.0,279.1563415527344,282.94586181640625,295.2179260253906,299.0180053710937,293.1499938964844,293.1499938964844,279.45001220703125,38825.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547722339630128,1.0,0.0,0.0,3.696722507476807,3.696747303009033,9.118575121647154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.41796875,0.0,1607.1820068359375,1895.4371337890625,0.0,3905.8505859375,0.9177458882331848,1.0,0.0,3.0,1.0,0.0
