time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194040,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7041963934898376,0.3930626511573791,0.3647015988826751,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.827925980091095,0.6558272838592529,0.4410114288330078,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7627871036529541,0.5093209147453308,0.3638301193714142,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7271009683609009,0.4352902472019195,0.4234520494937897,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.5957990288734436,0.2351482361555099,1.116108536720276,284.8934631347656,284.95001220703125,301.4964294433594,292.1883239746094,298.498291015625,297.2422790527344,284.89508056640625,1.0,0.759803831577301,0.3916498720645904,0.3916498720645904,1.0,1.0,-3.480443000793457,1.0266828536987305,2.4537601470947266,0.2432505488395691,0.879409909248352,0.879409909248352,0.0,408.6420593261719,410.0,58648.64453125,0.0,4831.833984375,1.0,279.1563415527344,282.94586181640625,295.2179260253906,299.0180053710937,293.1499938964844,293.1499938964844,279.45001220703125,38825.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547722339630128,1.0,0.0,0.0,3.696722507476807,3.696747303009033,9.118575121647154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.41796875,0.0,1607.1820068359375,1895.4371337890625,0.0,3905.8505859375,0.9177458882331848,1.0,0.0,3.0,1.0,0.0
18194100,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7041419148445129,0.3932658433914184,0.3646149039268493,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8281271457672119,0.6566613912582397,0.4413484334945678,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7633118629455566,0.510701060295105,0.3645793497562408,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7272962927818298,0.4358900487422943,0.4238128662109375,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.5958601832389832,0.2353335320949554,1.116391658782959,285.0145263671875,284.95001220703125,301.4882202148437,292.1714172363281,298.4949035644531,297.2430725097656,285.01641845703125,1.0,0.7600932121276855,0.3911897540092468,0.3911897540092468,1.0,1.0,-3.48258638381958,1.0260485410690308,2.456537961959839,0.242103561758995,0.9619485139846802,0.9619485139846802,0.0,408.7259826660156,410.0,57775.06640625,0.0,4838.31494140625,1.0,279.402587890625,283.09002685546875,295.1454772949219,298.7881164550781,293.1499938964844,293.1499938964844,279.45001220703125,34456.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491737484931946,1.0,0.0,0.0,3.7373921871185294,3.7374167442321777,9.320316394223482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.841796875,0.0,1620.7633056640625,1895.4371337890625,0.0,3855.515380859375,0.9253170490264891,1.0,0.0,3.0,1.0,0.0
18194160,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7045400142669678,0.3936579525470733,0.3649142980575561,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8287003636360168,0.657696545124054,0.4419870674610138,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7642335891723633,0.5122594833374023,0.3656214773654938,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7278195023536682,0.4366469979286194,0.4244697093963623,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.5962576866149902,0.2356355190277099,1.1174925565719604,285.0104675292969,284.95001220703125,301.4801940917969,292.1546630859375,298.4931640625,297.2459411621094,285.0093994140625,1.0,0.7605115175247192,0.3907338380813598,0.3907338380813598,1.0,1.0,-3.4874088764190674,1.0263280868530271,2.46108078956604,0.2413108199834823,0.9808216691017152,0.9808216691017152,0.0,408.432373046875,410.0,57872.61328125,0.0,4850.015625,1.0,279.4436340332031,283.0854187011719,295.1357421875,298.8194885253906,293.1499938964844,293.1499938964844,279.1499938964844,33549.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473965764045716,1.0,0.0,0.0,3.799757480621338,3.799782514572144,9.633964737076894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.951171875,0.0,1687.167236328125,1895.4371337890625,0.0,3839.47802734375,0.9371642470359802,1.0,0.0,3.0,1.0,0.0
18194220,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7044464945793152,0.3931813538074493,0.3647996783256531,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8290970921516418,0.6584001183509827,0.4426962733268738,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7652992606163025,0.5141894221305847,0.3671793937683105,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7282235622406006,0.4372189342975616,0.4252608120441437,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.5964531898498535,0.2357060760259628,1.1185349225997925,284.8935852050781,284.95001220703125,301.4646911621094,292.1216735839844,298.4809875488281,297.2395324707031,284.8951721191406,1.0,0.7611954212188721,0.3898220062255859,0.3898220062255859,1.0,1.0,-3.492579698562622,1.0253536701202393,2.467226028442383,0.2393974214792251,0.8790403604507446,0.8790403604507446,0.0,408.72357177734375,410.0,58631.42578125,0.0,4866.193359375,1.0,279.1563720703125,282.9464416503906,295.1510314941406,298.9488525390625,293.1499938964844,293.1499938964844,279.45001220703125,38826.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570378065109252,1.0,0.0,0.0,3.6951005458831774,3.695125579833984,9.110575547310872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.50390625,0.0,1605.3388671875,1895.4371337890625,0.0,3926.13720703125,0.9173827171325684,1.0,0.0,3.0,1.0,0.0
18194280,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7044464945793152,0.3931813538074493,0.3647996783256531,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8290970921516418,0.6584001183509827,0.4426962733268738,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7652992606163025,0.5141894221305847,0.3671793937683105,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7282235622406006,0.4372189342975616,0.4252608120441437,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.5964531898498535,0.2357060760259628,1.1185349225997925,284.8935852050781,284.95001220703125,301.4646911621094,292.1216735839844,298.4809875488281,297.2395324707031,284.8951721191406,1.0,0.7611954212188721,0.3898220062255859,0.3898220062255859,1.0,1.0,-3.492579698562622,1.0253536701202393,2.467226028442383,0.2393974214792251,0.8790403604507446,0.8790403604507446,0.0,408.72357177734375,410.0,58631.42578125,0.0,4866.193359375,1.0,279.1563720703125,282.9464416503906,295.1510314941406,298.9488525390625,293.1499938964844,293.1499938964844,279.45001220703125,38826.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570378065109252,1.0,0.0,0.0,3.6951005458831774,3.695125579833984,9.110575547310872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.50390625,0.0,1605.3388671875,1895.4371337890625,0.0,3926.13720703125,0.9173827171325684,1.0,0.0,3.0,1.0,0.0
18194340,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7047584056854248,0.3937156796455383,0.364968866109848,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8298332691192627,0.6601683497428894,0.4436111450195312,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7667662501335144,0.5171661972999573,0.3690014779567718,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7289018034934998,0.4384962022304535,0.4262091517448425,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.5968902707099915,0.2361698746681213,1.1198269128799438,285.00994873046875,284.95001220703125,301.45001220703125,292.08935546875,298.4764099121094,297.2432861328125,285.0092468261719,1.0,0.7618654370307922,0.3889101445674896,0.3889101445674896,1.0,1.0,-3.4992318153381348,1.0248818397521973,2.474349975585937,0.2373929619789123,0.9800344109535216,0.9800344109535216,0.0,408.5055541992188,410.0,57855.8359375,0.0,4883.544921875,1.0,279.442626953125,283.0857849121094,295.0709533691406,298.7521667480469,293.1499938964844,293.1499938964844,279.1499938964844,33605.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496361017227172,1.0,0.0,0.0,3.796622514724731,3.796647548675537,9.61807359090017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.1005859375,0.0,1683.8597412109375,1895.4371337890625,0.0,3859.683349609375,0.9367263317108154,1.0,0.0,3.0,1.0,0.0
18194400,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7047584056854248,0.3937156796455383,0.364968866109848,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8298332691192627,0.6601683497428894,0.4436111450195312,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7667662501335144,0.5171661972999573,0.3690014779567718,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7289018034934998,0.4384962022304535,0.4262091517448425,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.5968902707099915,0.2361698746681213,1.1198269128799438,285.00994873046875,284.95001220703125,301.45001220703125,292.08935546875,298.4764099121094,297.2432861328125,285.0092468261719,1.0,0.7618654370307922,0.3889101445674896,0.3889101445674896,1.0,1.0,-3.4992318153381348,1.0248818397521973,2.474349975585937,0.2373929619789123,0.9800344109535216,0.9800344109535216,0.0,408.5055541992188,410.0,57855.8359375,0.0,4883.544921875,1.0,279.442626953125,283.0857849121094,295.0709533691406,298.7521667480469,293.1499938964844,293.1499938964844,279.1499938964844,33605.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496361017227172,1.0,0.0,0.0,3.796622514724731,3.796647548675537,9.61807359090017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.1005859375,0.0,1683.8597412109375,1895.4371337890625,0.0,3859.683349609375,0.9367263317108154,1.0,0.0,3.0,1.0,0.0
18194460,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.704610288143158,0.3931799232959747,0.3647907376289367,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8301738500595093,0.6607593297958374,0.4442454278469085,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7678313255310059,0.5191272497177124,0.3705767393112182,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7292506694793701,0.4389832019805908,0.4269175827503204,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.5970515012741089,0.236216738820076,1.120753049850464,284.89373779296875,284.95001220703125,301.4385986328125,292.0585327148437,298.4651794433594,297.2365417480469,284.89532470703125,1.0,0.7625074982643127,0.3879938721656799,0.3879938721656799,1.0,1.0,-3.503978967666626,1.0237306356430054,2.48024845123291,0.2353799939155578,0.8786553144454956,0.8786553144454956,0.0,408.8070983886719,410.0,58612.6953125,0.0,4898.67578125,1.0,279.1563415527344,282.9471130371094,295.0873107910156,298.8825378417969,293.1499938964844,293.1499938964844,279.45001220703125,38828.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591202139854432,1.0,0.0,0.0,3.693261384963989,3.693286418914795,9.101508453568384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.02880859375,0.0,1603.2506103515625,1895.4371337890625,0.0,3944.739501953125,0.9169787168502808,1.0,0.0,3.0,1.0,0.0
18194520,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.704610288143158,0.3931799232959747,0.3647907376289367,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8301738500595093,0.6607593297958374,0.4442454278469085,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7678313255310059,0.5191272497177124,0.3705767393112182,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7292506694793701,0.4389832019805908,0.4269175827503204,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.5970515012741089,0.236216738820076,1.120753049850464,284.89373779296875,284.95001220703125,301.4385986328125,292.0585327148437,298.4651794433594,297.2365417480469,284.89532470703125,1.0,0.7625074982643127,0.3879938721656799,0.3879938721656799,1.0,1.0,-3.503978967666626,1.0237306356430054,2.48024845123291,0.2353799939155578,0.8786553144454956,0.8786553144454956,0.0,408.8070983886719,410.0,58612.6953125,0.0,4898.67578125,1.0,279.1563415527344,282.9471130371094,295.0873107910156,298.8825378417969,293.1499938964844,293.1499938964844,279.45001220703125,38828.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591202139854432,1.0,0.0,0.0,3.693261384963989,3.693286418914795,9.101508453568384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.02880859375,0.0,1603.2506103515625,1895.4371337890625,0.0,3944.739501953125,0.9169787168502808,1.0,0.0,3.0,1.0,0.0
18194580,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7048863768577576,0.3936571180820465,0.3649133443832397,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8308570384979248,0.6624010801315308,0.4450773596763611,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7693146467208862,0.5221476554870605,0.372427761554718,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7298833727836609,0.4401786923408508,0.4277889430522918,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.5974686145782471,0.2366639077663421,1.12196946144104,285.0101318359375,284.95001220703125,301.4327697753906,292.0298767089844,298.4632263183594,297.24041748046875,285.00946044921875,1.0,0.7631384134292603,0.3870775699615478,0.3870775699615478,1.0,1.0,-3.510283708572388,1.0231047868728638,2.487179040908813,0.2332943826913833,0.979744553565979,0.979744553565979,0.0,408.58544921875,410.0,57842.33984375,0.0,4915.11669921875,1.0,279.442626953125,283.0863342285156,295.0104064941406,298.6889038085937,293.1499938964844,293.1499938964844,279.1499938964844,33597.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515026211738586,1.0,0.0,0.0,3.795124530792236,3.795149564743042,9.610486131350626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.486328125,0.0,1682.006591796875,1895.4371337890625,0.0,3876.488525390625,0.9363864064216614,1.0,0.0,3.0,1.0,0.0
18194640,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7048863768577576,0.3936571180820465,0.3649133443832397,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8308570384979248,0.6624010801315308,0.4450773596763611,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7693146467208862,0.5221476554870605,0.372427761554718,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7298833727836609,0.4401786923408508,0.4277889430522918,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.5974686145782471,0.2366639077663421,1.12196946144104,285.0101318359375,284.95001220703125,301.4327697753906,292.0298767089844,298.4632263183594,297.24041748046875,285.00946044921875,1.0,0.7631384134292603,0.3870775699615478,0.3870775699615478,1.0,1.0,-3.510283708572388,1.0231047868728638,2.487179040908813,0.2332943826913833,0.979744553565979,0.979744553565979,0.0,408.58544921875,410.0,57842.33984375,0.0,4915.11669921875,1.0,279.442626953125,283.0863342285156,295.0104064941406,298.6889038085937,293.1499938964844,293.1499938964844,279.1499938964844,33597.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515026211738586,1.0,0.0,0.0,3.795124530792236,3.795149564743042,9.610486131350626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.486328125,0.0,1682.006591796875,1895.4371337890625,0.0,3876.488525390625,0.9363864064216614,1.0,0.0,3.0,1.0,0.0
18194700,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7050321698188782,0.3934652209281921,0.3650018572807312,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8312047123908997,0.6627597808837891,0.4455230832099914,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7700648307800293,0.5232409238815308,0.3733814656734466,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7302137017250061,0.4404776096343994,0.4282701015472412,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.5977184176445007,0.2367450445890426,1.122834086418152,284.87939453125,284.95001220703125,301.4317932128906,292.0163269042969,298.4598388671875,297.2381896972656,284.8766174316406,1.0,0.7635126113891602,0.3866194188594818,0.3866194188594818,1.0,1.0,-3.5139293670654297,1.0229450464248655,2.490984439849853,0.2324374765157699,0.891313374042511,0.891313374042511,0.0,408.534912109375,410.0,58829.140625,0.0,4925.09033203125,1.0,279.1943664550781,282.9286499023437,295.0529479980469,298.8948669433594,293.1499938964844,293.1499938964844,279.1499938964844,37168.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95816832780838,1.0,0.0,0.0,3.772742509841919,3.772768020629883,9.497463224761304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.533203125,0.0,1683.10205078125,1895.4371337890625,0.0,3936.241455078125,0.9317017197608948,1.0,0.0,3.0,1.0,0.0
18194760,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7046970725059509,0.3930673897266388,0.3646826148033142,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8311411142349243,0.6628515720367432,0.4456248581409454,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7703917026519775,0.5241491198539734,0.3740304708480835,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7301857471466064,0.4405836760997772,0.4284200370311737,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.5976116061210632,0.2366987317800521,1.1228312253952026,284.8944396972656,284.95001220703125,301.4320983886719,292.00323486328125,298.455078125,297.23358154296875,284.89605712890625,1.0,0.7637414336204529,0.3861747980117798,0.3861747980117798,1.0,1.0,-3.514681339263916,1.021852731704712,2.492828607559204,0.2312593609094619,0.879030168056488,0.879030168056488,0.0,408.8856506347656,410.0,58610.80078125,0.0,4929.3232421875,1.0,279.15673828125,282.94793701171875,295.0310974121094,298.8241882324219,293.1499938964844,293.1499938964844,279.45001220703125,38761.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608060717582704,1.0,0.0,0.0,3.692739963531494,3.6927647590637207,9.0989379941675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.30224609375,0.0,1602.14697265625,1895.4371337890625,0.0,3959.76806640625,0.9168967008590698,1.0,0.0,3.0,1.0,0.0
18194820,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7049365043640137,0.393483430147171,0.3647566437721252,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8317673802375793,0.6643611788749695,0.4463653862476349,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7718957662582397,0.5272303819656372,0.3759170174598694,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7307738065719604,0.4416934251785278,0.4292142391204834,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.598015546798706,0.2371336370706558,1.1240026950836182,285.010498046875,284.95001220703125,301.4362487792969,291.9784545898437,298.4562072753906,297.2375183105469,285.00982666015625,1.0,0.7643359303474426,0.3852854967117309,0.3852854967117309,1.0,1.0,-3.5206665992736816,1.0211783647537231,2.499488353729248,0.2291973829269409,0.9801565408706664,0.9801565408706664,0.0,408.6603088378906,410.0,57845.88671875,0.0,4944.9169921875,1.0,279.442626953125,283.0865173339844,294.9584655761719,298.6354064941406,293.1499938964844,293.1499938964844,279.1499938964844,33579.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531057476997375,1.0,0.0,0.0,3.795217514038086,3.795242547988892,9.610956794858794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.1435546875,0.0,1681.980712890625,1895.4371337890625,0.0,3890.897705078125,0.936396062374115,1.0,0.0,3.0,1.0,0.0
18194880,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7049365043640137,0.393483430147171,0.3647566437721252,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8317673802375793,0.6643611788749695,0.4463653862476349,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7718957662582397,0.5272303819656372,0.3759170174598694,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7307738065719604,0.4416934251785278,0.4292142391204834,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.598015546798706,0.2371336370706558,1.1240026950836182,285.010498046875,284.95001220703125,301.4362487792969,291.9784545898437,298.4562072753906,297.2375183105469,285.00982666015625,1.0,0.7643359303474426,0.3852854967117309,0.3852854967117309,1.0,1.0,-3.5206665992736816,1.0211783647537231,2.499488353729248,0.2291973829269409,0.9801565408706664,0.9801565408706664,0.0,408.6603088378906,410.0,57845.88671875,0.0,4944.9169921875,1.0,279.442626953125,283.0865173339844,294.9584655761719,298.6354064941406,293.1499938964844,293.1499938964844,279.1499938964844,33579.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531057476997375,1.0,0.0,0.0,3.795217514038086,3.795242547988892,9.610956794858794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.1435546875,0.0,1681.980712890625,1895.4371337890625,0.0,3890.897705078125,0.936396062374115,1.0,0.0,3.0,1.0,0.0
18194940,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7047005891799927,0.3928125202655792,0.3644589781761169,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8320192098617554,0.6647440195083618,0.4468595385551452,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7730329036712646,0.5293847322463989,0.3776108920574188,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7310224175453186,0.4419799745082855,0.4297457039356231,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5981457233428955,0.237154483795166,1.1248070001602173,284.8943786621094,284.95001220703125,301.4448547363281,291.9554138183594,298.4512634277344,297.2314147949219,284.8959655761719,1.0,0.7649074196815491,0.3843962252140045,0.3843962252140045,1.0,1.0,-3.524812698364258,1.0198659896850586,2.504946708679199,0.2271584123373031,0.8793545961380005,0.8793545961380005,0.0,408.9517822265625,410.0,58624.859375,0.0,4958.4189453125,1.0,279.1563720703125,282.9472045898437,294.9831848144531,298.775390625,293.1499938964844,293.1499938964844,279.45001220703125,38773.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623863101005554,1.0,0.0,0.0,3.694000005722046,3.694024801254273,9.10514927454642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.646484375,0.0,1603.6744384765625,1895.4371337890625,0.0,3973.8291015625,0.9171020984649658,1.0,0.0,3.0,1.0,0.0
18195000,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7047005891799927,0.3928125202655792,0.3644589781761169,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8320192098617554,0.6647440195083618,0.4468595385551452,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7730329036712646,0.5293847322463989,0.3776108920574188,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7310224175453186,0.4419799745082855,0.4297457039356231,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5981457233428955,0.237154483795166,1.1248070001602173,284.8943786621094,284.95001220703125,301.4448547363281,291.9554138183594,298.4512634277344,297.2314147949219,284.8959655761719,1.0,0.7649074196815491,0.3843962252140045,0.3843962252140045,1.0,1.0,-3.524812698364258,1.0198659896850586,2.504946708679199,0.2271584123373031,0.8793545961380005,0.8793545961380005,0.0,408.9517822265625,410.0,58624.859375,0.0,4958.4189453125,1.0,279.1563720703125,282.9472045898437,294.9831848144531,298.775390625,293.1499938964844,293.1499938964844,279.45001220703125,38773.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623863101005554,1.0,0.0,0.0,3.694000005722046,3.694024801254273,9.10514927454642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.646484375,0.0,1603.6744384765625,1895.4371337890625,0.0,3973.8291015625,0.9171020984649658,1.0,0.0,3.0,1.0,0.0
18195060,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7048907279968262,0.393148809671402,0.3644579350948334,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8326321840286255,0.6662184000015259,0.4475738108158111,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7746283411979675,0.5326558947563171,0.3796282708644867,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7315467596054077,0.4429626762866974,0.4304159283638,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.5985386371612549,0.2375779449939727,1.1259193420410156,285.01092529296875,284.95001220703125,301.4575500488281,291.9339599609375,298.4555053710937,297.2361145019531,285.01025390625,1.0,0.7654754519462585,0.3835473954677582,0.3835473954677582,1.0,1.0,-3.530599594116211,1.0192230939865112,2.5113766193389893,0.2251691818237304,0.9809401631355286,0.9809401631355286,0.0,408.713623046875,410.0,57863.12890625,0.0,4973.4423828125,1.0,279.442626953125,283.0861511230469,294.9135437011719,298.59002685546875,293.1499938964844,293.1499938964844,279.1499938964844,33569.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545866847038268,1.0,0.0,0.0,3.796714782714844,3.7967398166656494,9.61854198067158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.1845703125,0.0,1683.6851806640625,1895.4371337890625,0.0,3904.18701171875,0.9367299675941468,1.0,0.0,3.0,1.0,0.0
18195120,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7048907279968262,0.393148809671402,0.3644579350948334,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8326321840286255,0.6662184000015259,0.4475738108158111,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7746283411979675,0.5326558947563171,0.3796282708644867,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7315467596054077,0.4429626762866974,0.4304159283638,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.5985386371612549,0.2375779449939727,1.1259193420410156,285.01092529296875,284.95001220703125,301.4575500488281,291.9339599609375,298.4555053710937,297.2361145019531,285.01025390625,1.0,0.7654754519462585,0.3835473954677582,0.3835473954677582,1.0,1.0,-3.530599594116211,1.0192230939865112,2.5113766193389893,0.2251691818237304,0.9809401631355286,0.9809401631355286,0.0,408.713623046875,410.0,57863.12890625,0.0,4973.4423828125,1.0,279.442626953125,283.0861511230469,294.9135437011719,298.59002685546875,293.1499938964844,293.1499938964844,279.1499938964844,33569.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545866847038268,1.0,0.0,0.0,3.796714782714844,3.7967398166656494,9.61854198067158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.1845703125,0.0,1683.6851806640625,1895.4371337890625,0.0,3904.18701171875,0.9367299675941468,1.0,0.0,3.0,1.0,0.0
18195180,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7046124339103699,0.3924205601215362,0.3641048371791839,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8328531980514526,0.666517972946167,0.4480231404304504,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7758118510246277,0.5348958969116211,0.3814001083374023,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7317387461662292,0.4431486427783966,0.4308477640151977,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.5986539125442505,0.2375849783420562,1.126670479774475,284.8944702148437,284.95001220703125,301.4739685058594,291.9139709472656,298.45318603515625,297.2303466796875,284.89599609375,1.0,0.766021192073822,0.3826985657215118,0.3826985657215118,1.0,1.0,-3.5345122814178467,1.0179376602172852,2.516574621200561,0.2232101261615753,0.8801211714744568,0.8801211714744568,0.0,409.0063171386719,410.0,58652.3359375,0.0,4986.34228515625,1.0,279.1563415527344,282.9462280273437,294.9414978027344,298.7339782714844,293.1499938964844,293.1499938964844,279.45001220703125,38748.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963822603225708,1.0,0.0,0.0,3.696710586547852,3.696735620498657,9.118516572925728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.01123046875,0.0,1606.584228515625,1895.4371337890625,0.0,3986.5869140625,0.9176830649375916,1.0,0.0,3.0,1.0,0.0
18195240,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7046124339103699,0.3924205601215362,0.3641048371791839,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8328531980514526,0.666517972946167,0.4480231404304504,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7758118510246277,0.5348958969116211,0.3814001083374023,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7317387461662292,0.4431486427783966,0.4308477640151977,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.5986539125442505,0.2375849783420562,1.126670479774475,284.8944702148437,284.95001220703125,301.4739685058594,291.9139709472656,298.45318603515625,297.2303466796875,284.89599609375,1.0,0.766021192073822,0.3826985657215118,0.3826985657215118,1.0,1.0,-3.5345122814178467,1.0179376602172852,2.516574621200561,0.2232101261615753,0.8801211714744568,0.8801211714744568,0.0,409.0063171386719,410.0,58652.3359375,0.0,4986.34228515625,1.0,279.1563415527344,282.9462280273437,294.9414978027344,298.7339782714844,293.1499938964844,293.1499938964844,279.45001220703125,38748.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963822603225708,1.0,0.0,0.0,3.696710586547852,3.696735620498657,9.118516572925728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.01123046875,0.0,1606.584228515625,1895.4371337890625,0.0,3986.5869140625,0.9176830649375916,1.0,0.0,3.0,1.0,0.0
18195300,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7044588327407837,0.3924757242202759,0.3638902008533478,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8329417109489441,0.6670926809310913,0.4481890499591827,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7764078974723816,0.5364698767662048,0.3822755217552185,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7318059802055359,0.4435158669948578,0.4309886991977691,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.598668098449707,0.2377300411462783,1.1267749071121216,285.0150146484375,284.95001220703125,301.4834899902344,291.9044494628906,298.4554138183594,297.23162841796875,285.0168762207031,1.0,0.7662231922149658,0.3822741508483886,0.3822741508483886,1.0,1.0,-3.5358800888061523,1.0171045064926147,2.518775463104248,0.2220214456319809,0.9626100659370422,0.9626100659370422,0.0,409.085693359375,410.0,57779.19921875,0.0,4990.73681640625,1.0,279.402587890625,283.0897216796875,294.87615966796875,298.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,34419.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579774141311646,1.0,0.0,0.0,3.737950563430786,3.7379751205444336,9.323100584879284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.6005859375,0.0,1621.1246337890625,1895.4371337890625,0.0,3934.535888671875,0.9253998398780824,1.0,0.0,3.0,1.0,0.0
18195360,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7047557830810547,0.3927057683467865,0.3640512228012085,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8334123492240906,0.6678840517997742,0.4486641883850097,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7774189710617065,0.5382245779037476,0.3834542036056518,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7322081327438354,0.4440487027168274,0.4314324259757995,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.5990197658538818,0.2379918843507766,1.1277004480361938,285.0115051269531,284.95001220703125,301.4937744140625,291.895263671875,298.45947265625,297.2350769042969,285.010498046875,1.0,0.7665575742721558,0.3818548917770386,0.3818548917770386,1.0,1.0,-3.539952278137207,1.017179012298584,2.522773265838623,0.2211778461933136,0.98210209608078,0.98210209608078,0.0,408.7818908691406,410.0,57886.7578125,0.0,5000.5244140625,1.0,279.44366455078125,283.0853271484375,294.8736572265625,298.5507202148437,293.1499938964844,293.1499938964844,279.1499938964844,33513.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559125304222108,1.0,0.0,0.0,3.800801992416382,3.800827026367188,9.639262543714722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.1767578125,0.0,1688.1290283203125,1895.4371337890625,0.0,3916.0673828125,0.9373807311058044,1.0,0.0,3.0,1.0,0.0
18195420,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7044521570205688,0.3919340670108795,0.363665759563446,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8335903882980347,0.6680677533149719,0.4490450620651245,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7786210775375366,0.5405057668685913,0.3852631449699402,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7323636412620544,0.4441616535186767,0.4318001270294189,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.5991213321685791,0.2379828244447708,1.128397822380066,284.8943176269531,284.95001220703125,301.5166015625,291.8777770996094,298.458984375,297.2294006347656,284.8958740234375,1.0,0.7670730948448181,0.3810164034366607,0.3810164034366607,1.0,1.0,-3.5436110496521,1.015824556350708,2.527786493301392,0.2192072123289108,0.8809331059455872,0.8809331059455872,0.0,409.071044921875,410.0,58684.51953125,0.0,5012.72802734375,1.0,279.1563415527344,282.9447631835937,294.9051208496094,298.69842529296875,293.1499938964844,293.1499938964844,279.45001220703125,38732.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965148389339447,1.0,0.0,0.0,3.700155973434448,3.700181007385254,9.135521850112128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.888671875,0.0,1610.41259765625,1895.4371337890625,0.0,3998.34423828125,0.9184309840202332,1.0,0.0,3.0,1.0,0.0
18195480,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7044521570205688,0.3919340670108795,0.363665759563446,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8335903882980347,0.6680677533149719,0.4490450620651245,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7786210775375366,0.5405057668685913,0.3852631449699402,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7323636412620544,0.4441616535186767,0.4318001270294189,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.5991213321685791,0.2379828244447708,1.128397822380066,284.8943176269531,284.95001220703125,301.5166015625,291.8777770996094,298.458984375,297.2294006347656,284.8958740234375,1.0,0.7670730948448181,0.3810164034366607,0.3810164034366607,1.0,1.0,-3.5436110496521,1.015824556350708,2.527786493301392,0.2192072123289108,0.8809331059455872,0.8809331059455872,0.0,409.071044921875,410.0,58684.51953125,0.0,5012.72802734375,1.0,279.1563415527344,282.9447631835937,294.9051208496094,298.69842529296875,293.1499938964844,293.1499938964844,279.45001220703125,38732.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965148389339447,1.0,0.0,0.0,3.700155973434448,3.700181007385254,9.135521850112128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.888671875,0.0,1610.41259765625,1895.4371337890625,0.0,3998.34423828125,0.9184309840202332,1.0,0.0,3.0,1.0,0.0
18195540,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.704572319984436,0.3921771645545959,0.3635810315608978,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8341068625450134,0.6693186163902283,0.449615478515625,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7802488207817078,0.5438831448554993,0.3873546719551086,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7328006029129028,0.444996178150177,0.4323262572288513,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.59947270154953,0.238373801112175,1.1293662786483765,285.0113525390625,284.95001220703125,301.54205322265625,291.861328125,298.46685791015625,297.2341613769531,285.0106811523437,1.0,0.7675783634185791,0.3801779150962829,0.3801779150962829,1.0,1.0,-3.548793077468872,1.014979124069214,2.533813953399658,0.21714448928833,0.982967734336853,0.982967734336853,0.0,408.8405456542969,410.0,57917.296875,0.0,5026.1923828125,1.0,279.4426574707031,283.08416748046875,294.8403015136719,298.5179443359375,293.1499938964844,293.1499938964844,279.1499938964844,33570.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572281241416932,1.0,0.0,0.0,3.802398443222046,3.802423477172852,9.647360457165632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.888671875,0.0,1690.4849853515625,1895.4371337890625,0.0,3927.839111328125,0.9380150437355042,1.0,0.0,3.0,1.0,0.0
18195600,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.704572319984436,0.3921771645545959,0.3635810315608978,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8341068625450134,0.6693186163902283,0.449615478515625,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7802488207817078,0.5438831448554993,0.3873546719551086,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7328006029129028,0.444996178150177,0.4323262572288513,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.59947270154953,0.238373801112175,1.1293662786483765,285.0113525390625,284.95001220703125,301.54205322265625,291.861328125,298.46685791015625,297.2341613769531,285.0106811523437,1.0,0.7675783634185791,0.3801779150962829,0.3801779150962829,1.0,1.0,-3.548793077468872,1.014979124069214,2.533813953399658,0.21714448928833,0.982967734336853,0.982967734336853,0.0,408.8405456542969,410.0,57917.296875,0.0,5026.1923828125,1.0,279.4426574707031,283.08416748046875,294.8403015136719,298.5179443359375,293.1499938964844,293.1499938964844,279.1499938964844,33570.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572281241416932,1.0,0.0,0.0,3.802398443222046,3.802423477172852,9.647360457165632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.888671875,0.0,1690.4849853515625,1895.4371337890625,0.0,3927.839111328125,0.9380150437355042,1.0,0.0,3.0,1.0,0.0
18195660,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7042301893234253,0.3913664817810058,0.3631537854671478,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8342272043228149,0.6693826913833618,0.4499142169952392,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7814506888389587,0.5461990833282471,0.3891850411891937,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7329135537147522,0.44504514336586,0.4326296150684356,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.5995489358901978,0.2383469641208648,1.1299805641174316,284.8940734863281,284.95001220703125,301.56982421875,291.84576416015625,298.4677429199219,297.228515625,284.8955993652344,1.0,0.7680599689483643,0.3793384432792663,0.3793384432792663,1.0,1.0,-3.5521090030670166,1.0134934186935425,2.538615703582764,0.2151137441396713,0.8816878199577332,0.8816878199577332,0.0,409.1389770507813,410.0,58716.71484375,0.0,5037.5126953125,1.0,279.1562805175781,282.9430847167969,294.8729248046875,298.66729736328125,293.1499938964844,293.1499938964844,279.45001220703125,38726.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663795232772828,1.0,0.0,0.0,3.703794479370117,3.703819513320923,9.15349744445848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.57666015625,0.0,1614.5479736328125,1895.4371337890625,0.0,4009.2451171875,0.9192354083061218,1.0,0.0,3.0,1.0,0.0
18195720,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7042301893234253,0.3913664817810058,0.3631537854671478,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8342272043228149,0.6693826913833618,0.4499142169952392,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7814506888389587,0.5461990833282471,0.3891850411891937,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7329135537147522,0.44504514336586,0.4326296150684356,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.5995489358901978,0.2383469641208648,1.1299805641174316,284.8940734863281,284.95001220703125,301.56982421875,291.84576416015625,298.4677429199219,297.228515625,284.8955993652344,1.0,0.7680599689483643,0.3793384432792663,0.3793384432792663,1.0,1.0,-3.5521090030670166,1.0134934186935425,2.538615703582764,0.2151137441396713,0.8816878199577332,0.8816878199577332,0.0,409.1389770507813,410.0,58716.71484375,0.0,5037.5126953125,1.0,279.1562805175781,282.9430847167969,294.8729248046875,298.66729736328125,293.1499938964844,293.1499938964844,279.45001220703125,38726.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663795232772828,1.0,0.0,0.0,3.703794479370117,3.703819513320923,9.15349744445848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.57666015625,0.0,1614.5479736328125,1895.4371337890625,0.0,4009.2451171875,0.9192354083061218,1.0,0.0,3.0,1.0,0.0
18195780,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7043251395225525,0.391575425863266,0.3630379736423492,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8346964120864868,0.670520544052124,0.4504096210002899,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7830902338027954,0.5496214032173157,0.3913060128688812,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7333188056945801,0.4458243250846863,0.4331018030643463,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.5998813509941101,0.2387217432260513,1.1308740377426147,285.0114440917969,284.95001220703125,301.5994873046875,291.8310241699219,298.47674560546875,297.2333068847656,285.0107727050781,1.0,0.7685328722000122,0.3784989714622497,0.3784989714622497,1.0,1.0,-3.557004928588867,1.0125336647033691,2.544471263885498,0.2129955142736435,0.9838942289352416,0.9838942289352416,0.0,408.906005859375,410.0,57943.49609375,0.0,5050.1923828125,1.0,279.44268798828125,283.0828857421875,294.8097229003906,298.4882202148437,293.1499938964844,293.1499938964844,279.1499938964844,33580.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583995938301086,1.0,0.0,0.0,3.8054914474487305,3.805516481399536,9.663062883191742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.6396484375,0.0,1694.261474609375,1895.4371337890625,0.0,3938.306640625,0.938720166683197,1.0,0.0,3.0,1.0,0.0
18195840,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7043251395225525,0.391575425863266,0.3630379736423492,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8346964120864868,0.670520544052124,0.4504096210002899,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7830902338027954,0.5496214032173157,0.3913060128688812,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7333188056945801,0.4458243250846863,0.4331018030643463,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.5998813509941101,0.2387217432260513,1.1308740377426147,285.0114440917969,284.95001220703125,301.5994873046875,291.8310241699219,298.47674560546875,297.2333068847656,285.0107727050781,1.0,0.7685328722000122,0.3784989714622497,0.3784989714622497,1.0,1.0,-3.557004928588867,1.0125336647033691,2.544471263885498,0.2129955142736435,0.9838942289352416,0.9838942289352416,0.0,408.906005859375,410.0,57943.49609375,0.0,5050.1923828125,1.0,279.44268798828125,283.0828857421875,294.8097229003906,298.4882202148437,293.1499938964844,293.1499938964844,279.1499938964844,33580.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583995938301086,1.0,0.0,0.0,3.8054914474487305,3.805516481399536,9.663062883191742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.6396484375,0.0,1694.261474609375,1895.4371337890625,0.0,3938.306640625,0.938720166683197,1.0,0.0,3.0,1.0,0.0
